_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":232.67,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"success","started_at":"2026-11-09T11:45:52.664472+00:00","completed_at":"2026-11-09T11:46:38.109140+00:00","elapsed_ms":45445,"result":{"ok":true,"stage":"pcs_ready_zero_power","write":{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":65280,"encoded_registers":[65280],"readback":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:52.873819+00:00"},"precheck":{"all_required_reads_ok":true,"rack_enabled":true,"precharge_success":true,"contactors_ready":true,"rack_voltage_valid":true,"pcs_input_energized":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"samples":[{"timestamp":"2026-11-09T11:45:54.782396+00:00","pcs_operating_state":1,"pcs_input_voltage_v":1375.4,"pcs_dc_bus_voltage_v":0.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:45:59.876830+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1374.0,"pcs_dc_bus_voltage_v":101.80000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:01.691522+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.5,"pcs_dc_bus_voltage_v":1167.6000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:03.926815+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.6000000000001,"pcs_dc_bus_voltage_v":1254.2,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:06.040271+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.8000000000002,"pcs_dc_bus_voltage_v":1304.8000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:07.800619+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.9,"pcs_dc_bus_voltage_v":1321.3000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:10.081001+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.6000000000001,"pcs_dc_bus_voltage_v":1333.2,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:11.983358+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.8000000000002,"pcs_dc_bus_voltage_v":1339.3000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:14.538438+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.8000000000002,"pcs_dc_bus_voltage_v":1342.8000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:16.330707+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.5,"pcs_dc_bus_voltage_v":1344.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:18.713127+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.4,"pcs_dc_bus_voltage_v":1345.4,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:20.948398+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.7,"pcs_dc_bus_voltage_v":1346.4,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:23.755986+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.6000000000001,"pcs_dc_bus_voltage_v":1346.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:26.293547+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.9,"pcs_dc_bus_voltage_v":1347.4,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:28.263744+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1371.2,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:30.068087+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1371.1000000000001,"pcs_dc_bus_voltage_v":1371.4,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:32.123784+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.9,"pcs_dc_bus_voltage_v":1371.1000000000001,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:34.141975+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1371.1000000000001,"pcs_dc_bus_voltage_v":1371.2,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:35.836856+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1371.2,"pcs_dc_bus_voltage_v":1370.9,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:37.873666+00:00","pcs_operating_state":8,"pcs_input_voltage_v":1370.8000000000002,"pcs_dc_bus_voltage_v":1371.3000000000002,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]}],"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:46:37.873666+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:52.664490+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T11:45:36.579677+00:00","completed_at":"2026-11-09T11:45:52.664319+00:00","elapsed_ms":16085,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:37.190983+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:52.656183+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1375.6000000000001,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:52.432664+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.433914+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.435220+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:52.436387+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:52.437546+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:52.438925+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.440244+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.441579+00:00"},"rack_run_state":null,"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T11:45:52.443289+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T11:45:52.444695+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T11:45:52.446069+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1375.6000000000001,"raw":13756,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T11:45:52.464004+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:52.528018+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:52.592036+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:52.656097+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":232.67,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-09T11:45:52.664472+00:00","elapsed_ms":45275},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":1371.3000000000002,"pcs_battery_voltage_v":1370.8000000000002,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":64,"pcs_dc_breaker_open":true,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":true,"pcs_operating_state":8.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:46:36.925071+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:46:36.936813+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:46:36.964007+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:46:36.990567+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:46:37.014754+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:46:37.036326+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:46:37.054044+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:46:37.098892+00:00"},"rack_run_state":null,"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T11:46:37.120488+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T11:46:37.142744+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T11:46:37.164318+00:00"},"pcs_dc_bus_voltage":{"value":1371.3000000000002,"raw":13713,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-09T11:46:37.398409+00:00"},"pcs_battery_voltage":{"value":1370.8000000000002,"raw":13708,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T11:46:37.272052+00:00"},"pcs_operating_state":{"value":8.0,"raw":8,"unit":null,"quality":"good","bitfields":{},"enum_label":"待机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:46:37.474721+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":{"value":64,"raw":64,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":1,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-09T11:46:37.538803+00:00"},"pcs_input_fault_word":{"value":128,"raw":128,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":1,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:46:37.602739+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:46:37.667260+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:46:37.751332+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:46:37.873581+00:00"}},"errors":[],"workflow":{"system_state":"ready_zero_power","stopped_safe":false,"ready_for_power":true,"pcs_ready_state":true,"voltage_match":true,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":true},{"key":"pcs_ready","label":"PCS ready at zero power","complete":true},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:52.664490+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T11:45:36.579677+00:00","completed_at":"2026-11-09T11:45:52.664319+00:00","elapsed_ms":16085,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:37.190983+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:52.656183+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1375.6000000000001,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:52.432664+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.433914+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.435220+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:52.436387+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:52.437546+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:52.438925+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.440244+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.441579+00:00"},"rack_run_state":null,"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T11:45:52.443289+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T11:45:52.444695+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T11:45:52.446069+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1375.6000000000001,"raw":13756,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T11:45:52.464004+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:52.528018+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:52.592036+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:52.656097+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":232.67,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-09T11:45:52.664472+00:00","elapsed_ms":45275},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_startup","read_count":19,"duration_ms":1067.485,"stale":false}}}},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"success","started_at":"2026-11-09T11:46:38.109305+00:00","completed_at":"2026-11-09T11:46:39.576447+00:00","elapsed_ms":1467,"result":{"ok":true,"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"direction":"charge","requested_power_kw":5.0,"effective_power_limit_kw":240.0,"checks":{"all_required_reads_ok":true,"rack_voltage_valid":true,"precharge_success":true,"contactors_ready":true,"pcs_remote_feedback":true,"pcs_ready_state":true,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_bus_valid":true,"pcs_input_and_dc_bus_match":true,"pcs_not_fault_shutdown":true,"no_emergency_stop":true,"no_system_fault":true,"requested_power_non_negative":true,"requested_power_within_240kw_limit":true,"bms_direction_not_prohibited":true,"bms_current_limit_available":true,"requested_power_within_dynamic_bms_limit":true},"permission_diagnostics":{"source":"selected_rack_current_limits_and_detailed_faults","global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"note":"Global BAU 0x1001 full/empty bits are diagnostic only for individual-pair control; the selected rack current limit and documented detailed fault words are enforced."},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:46:39.435943+00:00","runtime":{"pair_id":"pair_1","stage":"pcs_ready_zero_power","last_action":"start_pcs","last_error":null,"last_updated_at":"2026-11-09T11:46:38.109324+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T11:45:36.579677+00:00","completed_at":"2026-11-09T11:45:52.664319+00:00","elapsed_ms":16085,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:37.190983+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:52.656183+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1375.6000000000001,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:52.432664+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.433914+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.435220+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:52.436387+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:52.437546+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:52.438925+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.440244+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.441579+00:00"},"rack_run_state":null,"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T11:45:52.443289+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T11:45:52.444695+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T11:45:52.446069+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1375.6000000000001,"raw":13756,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T11:45:52.464004+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:52.528018+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:52.592036+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:52.656097+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":232.67,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"success","started_at":"2026-11-09T11:45:52.664472+00:00","completed_at":"2026-11-09T11:46:38.109140+00:00","elapsed_ms":45445,"result":{"ok":true,"stage":"pcs_ready_zero_power","write":{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":65280,"encoded_registers":[65280],"readback":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:52.873819+00:00"},"precheck":{"all_required_reads_ok":true,"rack_enabled":true,"precharge_success":true,"contactors_ready":true,"rack_voltage_valid":true,"pcs_input_energized":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"samples":[{"timestamp":"2026-11-09T11:45:54.782396+00:00","pcs_operating_state":1,"pcs_input_voltage_v":1375.4,"pcs_dc_bus_voltage_v":0.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:45:59.876830+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1374.0,"pcs_dc_bus_voltage_v":101.80000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:01.691522+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.5,"pcs_dc_bus_voltage_v":1167.6000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:03.926815+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.6000000000001,"pcs_dc_bus_voltage_v":1254.2,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:06.040271+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.8000000000002,"pcs_dc_bus_voltage_v":1304.8000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:07.800619+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.9,"pcs_dc_bus_voltage_v":1321.3000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:10.081001+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.6000000000001,"pcs_dc_bus_voltage_v":1333.2,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:11.983358+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.8000000000002,"pcs_dc_bus_voltage_v":1339.3000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:14.538438+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.8000000000002,"pcs_dc_bus_voltage_v":1342.8000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:16.330707+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.5,"pcs_dc_bus_voltage_v":1344.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:18.713127+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.4,"pcs_dc_bus_voltage_v":1345.4,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:20.948398+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.7,"pcs_dc_bus_voltage_v":1346.4,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:23.755986+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.6000000000001,"pcs_dc_bus_voltage_v":1346.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:26.293547+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.9,"pcs_dc_bus_voltage_v":1347.4,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:28.263744+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1371.2,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:30.068087+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1371.1000000000001,"pcs_dc_bus_voltage_v":1371.4,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:32.123784+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.9,"pcs_dc_bus_voltage_v":1371.1000000000001,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:34.141975+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1371.1000000000001,"pcs_dc_bus_voltage_v":1371.2,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:35.836856+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1371.2,"pcs_dc_bus_voltage_v":1370.9,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-09T11:46:37.873666+00:00","pcs_operating_state":8,"pcs_input_voltage_v":1370.8000000000002,"pcs_dc_bus_voltage_v":1371.3000000000002,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]}],"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:46:37.873666+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:52.664490+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T11:45:36.579677+00:00","completed_at":"2026-11-09T11:45:52.664319+00:00","elapsed_ms":16085,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:37.190983+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:52.656183+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1375.6000000000001,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:52.432664+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.433914+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.435220+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:52.436387+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:52.437546+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:52.438925+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.440244+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.441579+00:00"},"rack_run_state":null,"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T11:45:52.443289+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T11:45:52.444695+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T11:45:52.446069+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1375.6000000000001,"raw":13756,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T11:45:52.464004+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:52.528018+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:52.592036+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:52.656097+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":232.67,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-09T11:45:52.664472+00:00","elapsed_ms":45275},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":1371.3000000000002,"pcs_battery_voltage_v":1370.8000000000002,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":64,"pcs_dc_breaker_open":true,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":true,"pcs_operating_state":8.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:46:36.925071+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:46:36.936813+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:46:36.964007+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:46:36.990567+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:46:37.014754+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:46:37.036326+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:46:37.054044+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:46:37.098892+00:00"},"rack_run_state":null,"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T11:46:37.120488+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T11:46:37.142744+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T11:46:37.164318+00:00"},"pcs_dc_bus_voltage":{"value":1371.3000000000002,"raw":13713,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-09T11:46:37.398409+00:00"},"pcs_battery_voltage":{"value":1370.8000000000002,"raw":13708,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T11:46:37.272052+00:00"},"pcs_operating_state":{"value":8.0,"raw":8,"unit":null,"quality":"good","bitfields":{},"enum_label":"待机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:46:37.474721+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":{"value":64,"raw":64,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":1,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-09T11:46:37.538803+00:00"},"pcs_input_fault_word":{"value":128,"raw":128,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":1,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:46:37.602739+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:46:37.667260+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:46:37.751332+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:46:37.873581+00:00"}},"errors":[],"workflow":{"system_state":"ready_zero_power","stopped_safe":false,"ready_for_power":true,"pcs_ready_state":true,"voltage_match":true,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":true},{"key":"pcs_ready","label":"PCS ready at zero power","complete":true},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:52.664490+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T11:45:36.579677+00:00","completed_at":"2026-11-09T11:45:52.664319+00:00","elapsed_ms":16085,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:37.190983+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:52.656183+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1375.6000000000001,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:52.432664+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.433914+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.435220+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:52.436387+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:52.437546+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:52.438925+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:52.440244+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:52.441579+00:00"},"rack_run_state":null,"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T11:45:52.443289+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T11:45:52.444695+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T11:45:52.446069+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1375.6000000000001,"raw":13756,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T11:45:52.464004+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:52.528018+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:52.592036+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:52.656097+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":232.67,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-09T11:45:52.664472+00:00","elapsed_ms":45275},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_startup","read_count":19,"duration_ms":1067.485,"stale":false}}}},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"running","started_at":"2026-11-09T11:46:38.109305+00:00","elapsed_ms":1379},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":1371.2,"pcs_battery_voltage_v":1371.6000000000001,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":64,"pcs_dc_breaker_open":true,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":true,"pcs_operating_state":16.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.30000000000000004,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.44740000000002,"bms_discharge_power_limit_kw":244.44740000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:46:38.139112+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:46:38.167472+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:46:38.183528+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:46:38.204755+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:46:38.232219+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:46:38.248844+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:46:38.266307+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:46:38.285308+00:00"},"rack_run_state":null,"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T11:46:38.312136+00:00"},"rack_current":null,"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-09T11:46:38.349743+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-09T11:46:38.373127+00:00"},"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T11:46:38.388102+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T11:46:38.397635+00:00"},"pcs_dc_bus_voltage":{"value":1371.2,"raw":13712,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-09T11:46:38.703543+00:00"},"pcs_battery_voltage":{"value":1371.6000000000001,"raw":13716,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T11:46:38.603664+00:00"},"pcs_operating_state":{"value":16.0,"raw":16,"unit":null,"quality":"good","bitfields":{},"enum_label":"运行","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:46:38.814407+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:46:38.896581+00:00"},"pcs_status_word_2":{"value":64,"raw":64,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":1,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-09T11:46:39.007162+00:00"},"pcs_input_fault_word":{"value":128,"raw":128,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":1,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:46:39.122956+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:46:39.235190+00:00"},"pcs_actual_power":{"value":0.30000000000000004,"raw":3,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:46:39.339626+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:46:39.435862+00:00"}},"errors":[],"workflow":{"system_state":"ready_zero_power","stopped_safe":false,"ready_for_power":true,"pcs_ready_state":true,"voltage_match":true,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":true},{"key":"pcs_ready","label":"PCS ready at zero power","complete":true},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"pcs_ready_zero_power","last_action":"start_pcs","last_error":null,"last_updated_at":"2026-11-09T11:46:38.109324+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T11:45:36.579677+00:00","completed_at":"2026-11-09T11:45:52.664319+00:00","elapsed_ms":16085,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:37.190983+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:52.656183+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T11:45:37.191128+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T11:45:34.693189+00:00","completed_at":"2026-11-09T11:45:36.579413+00:00","elapsed_ms":1886,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.309304+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.438799+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.566740+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.698437+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T11:45:35.917655+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-09T11:45:36.573845+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T11:45:35.948044+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:35.974411+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:35.993487+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T11:45:36.019333+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T11:45:36.042901+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T11:45:36.064265+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T11:45:36.080575+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T11:45:36.104279+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T11:45:36.252002+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T11:45:36.317798+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T11:45:36.382262+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T11:45:36.445802+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T11:45:36.509745+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T11:45:36.573762+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T11:45:34.693208+00:00","requested_direction":"charge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T114534-761b2598","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T11:45:34.691891+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T11:45:34.693189+00:00","elapsed_ms":1881},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"monitor_stop_requested":true,"monitor_stop_reason":"operator_safe_stop","startup_lane_wait_started_at":"2026-11-09T11:45:34.692562+00:00","startup_lane_acquired_at":"2026-11-09T11:45:34.693098+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":656.889,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T11:45:36.579621+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T11:45:36.579677+00:00","elapsed_ms":16080},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verif