"quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:44.118738+00:00"},"rack_run_state":null,"rack_voltage":{"value":1372.7,"raw":13727,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T12:31:44.165560+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:31:44.192727+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:31:44.226536+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1371.4,"raw":13714,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T12:31:47.874653+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:48.286279+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:48.383696+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:48.539977+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":4952.464,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"failed","started_at":"2026-11-09T12:31:57.506707+00:00","completed_at":"2026-11-09T12:32:28.234646+00:00","elapsed_ms":30728,"message":"PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":0,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":null,"bank_level1_alarm_1":null,"bank_level1_alarm_2":null,"bank_rack_fault":null,"bank_fault_summary_2":null,"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":null,"rack_critical_1":null,"rack_critical_2":null,"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:32:43.949115+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:32:43.975864+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:32:44.210035+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:32:44.289798+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:32:44.396695+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"error","last_action":"start_pcs","last_error":"PCS entered fault shutdown during startup: 1024","last_updated_at":"2026-11-09T12:32:28.234757+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T12:31:24.787195+00:00","completed_at":"2026-11-09T12:31:52.752312+00:00","elapsed_ms":27965,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:26.278764+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_4","host":"192.168.111.22","port":506,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:48.540058+00:00","runtime":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1372.7,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1371.4,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:43.744452+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:43.880245+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:43.892518+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:43.965893+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:44.022865+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:44.039619+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:44.057285+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:44.118738+00:00"},"rack_run_state":null,"rack_voltage":{"value":1372.7,"raw":13727,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T12:31:44.165560+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:31:44.192727+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:31:44.226536+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1371.4,"raw":13714,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T12:31:47.874653+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:48.286279+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:48.383696+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:48.539977+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":4952.464,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"failed","started_at":"2026-11-09T12:31:57.506707+00:00","completed_at":"2026-11-09T12:32:28.234646+00:00","elapsed_ms":30728,"message":"PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"safe_stop","read_count":5,"duration_ms":3693.874,"stale":false}},"residual_voltage_note":"PCS input/DC-link voltage may decay after contactors open; shutdown success is based on zero power, PCS stopped, selected pair BAU cut off, precharge idle and contactors open."}},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:33:32.283434+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:33:32.393093+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:33:32.429648+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:33:32.443904+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:33:32.470256+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:33:32.545709+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:33:32.557968+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:33:32.584492+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:33:32.627654+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:33:32.743453+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:33:32.851016+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:33:33.147452+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:33:33.320355+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:33:33.575365+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:33:20.674632+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123312-6e57314f","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:33:12.893142+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:33:20.674564+00:00","elapsed_ms":15706},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:33:12.951378+00:00","startup_lane_acquired_at":"2026-11-09T12:33:17.966899+00:00","failure_safe_stop":{"ok":true,"stage":"stopped_and_bms_open_verified","reason":"automatic_sequence_failure: PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically","actions":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:28.747944+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:32.719328+00:00"},{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":0,"encoded_registers":[0],"readback":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:35.969384+00:00"}],"errors":[],"power_zero_verified":true,"pcs_stopped_verified":true,"bms_open_requested":true,"final_status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:32:44.396775+00:00","runtime":{"pair_id":"pair_4","stage":"error","last_action":"start_pcs","last_error":"PCS entered fault shutdown during startup: 1024","last_updated_at":"2026-11-09T12:32:28.234757+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T12:31:24.787195+00:00","completed_at":"2026-11-09T12:31:52.752312+00:00","elapsed_ms":27965,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:26.278764+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_4","host":"192.168.111.22","port":506,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:48.540058+00:00","runtime":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1372.7,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1371.4,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:43.744452+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:43.880245+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:43.892518+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:43.965893+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:44.022865+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:44.039619+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:44.057285+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:44.118738+00:00"},"rack_run_state":null,"rack_voltage":{"value":1372.7,"raw":13727,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T12:31:44.165560+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:31:44.192727+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:31:44.226536+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1371.4,"raw":13714,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T12:31:47.874653+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:48.286279+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:48.383696+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:48.539977+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":4952.464,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"failed","started_at":"2026-11-09T12:31:57.506707+00:00","completed_at":"2026-11-09T12:32:28.234646+00:00","elapsed_ms":30728,"message":"PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":0,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":null,"bank_level1_alarm_1":null,"bank_level1_alarm_2":null,"bank_rack_fault":null,"bank_fault_summary_2":null,"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":null,"rack_critical_1":null,"rack_critical_2":null,"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:32:43.949115+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:32:43.975864+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:32:44.210035+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:32:44.289798+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:32:44.396695+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"error","last_action":"start_pcs","last_error":"PCS entered fault shutdown during startup: 1024","last_updated_at":"2026-11-09T12:32:28.234757+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T12:31:24.787195+00:00","completed_at":"2026-11-09T12:31:52.752312+00:00","elapsed_ms":27965,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:26.278764+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_4","host":"192.168.111.22","port":506,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:48.540058+00:00","runtime":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1372.7,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1371.4,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:43.744452+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:43.880245+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:43.892518+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:43.965893+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:44.022865+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:44.039619+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:44.057285+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:44.118738+00:00"},"rack_run_state":null,"rack_voltage":{"value":1372.7,"raw":13727,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T12:31:44.165560+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:31:44.192727+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:31:44.226536+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1371.4,"raw":13714,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T12:31:47.874653+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:48.286279+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:48.383696+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:48.539977+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":4952.464,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"failed","started_at":"2026-11-09T12:31:57.506707+00:00","completed_at":"2026-11-09T12:32:28.234646+00:00","elapsed_ms":30728,"message":"PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"safe_stop","read_count":5,"duration_ms":3693.874,"stale":false}},"residual_voltage_note":"PCS input/DC-link voltage may decay after contactors open; shutdown success is based on zero power, PCS stopped, selected pair BAU cut off, precharge idle and contactors open."}},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":4346.472,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:33:44.150341+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T12:33:48.321648+00:00","completed_at":"2026-11-09T12:34:27.904763+00:00","elapsed_ms":39583,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:33:56.268041+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_4","host":"192.168.111.22","port":506,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:34:17.179694+00:00","runtime":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:33:57.975379+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123312-6e57314f","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:33:12.893142+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:33:20.674564+00:00","completed_at":"2026-11-09T12:33:41.701557+00:00","elapsed_ms":21027,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:33:30.732670+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:33:31.081126+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:33:31.286324+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:33:31.683843+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:33:32.161726+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:33:33.575447+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:33:20.674632+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123312-6e57314f","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:33:12.893142+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:33:20.674564+00:00","elapsed_ms":15706},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:33:12.951378+00:00","startup_lane_acquired_at":"2026-11-09T12:33:17.966899+00:00","failure_safe_stop":{"ok":true,"stage":"stopped_and_bms_open_verified","reason":"automatic_sequence_failure: PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically","actions":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:28.747944+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:32.719328+00:00"},{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":0,"encoded_registers":[0],"readback":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:35.969384+00:00"}],"errors":[],"power_zero_verified":true,"pcs_stopped_verified":true,"bms_open_requested":true,"final_status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:32:44.396775+00:00","runtime":{"pair_id":"pair_4","stage":"error","last_action":"start_pcs","last_error":"PCS entered fault shutdown during startup: 1024","last_updated_at":"2026-11-09T12:32:28.234757+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T12:31:24.787195+00:00","completed_at":"2026-11-09T12:31:52.752312+00:00","elapsed_ms":27965,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:26.278764+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_4","host":"192.168.111.22","port":506,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:48.540058+00:00","runtime":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1372.7,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1371.4,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:43.744452+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:43.880245+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:43.892518+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:43.965893+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:44.022865+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:44.039619+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:44.057285+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:44.118738+00:00"},"rack_run_state":null,"rack_voltage":{"value":1372.7,"raw":13727,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T12:31:44.165560+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:31:44.192727+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:31:44.226536+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1371.4,"raw":13714,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T12:31:47.874653+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:48.286279+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:48.383696+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:48.539977+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":4952.464,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"failed","started_at":"2026-11-09T12:31:57.506707+00:00","completed_at":"2026-11-09T12:32:28.234646+00:00","elapsed_ms":30728,"message":"PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":0,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":null,"bank_level1_alarm_1":null,"bank_level1_alarm_2":null,"bank_rack_fault":null,"bank_fault_summary_2":null,"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":null,"rack_critical_1":null,"rack_critical_2":null,"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:32:43.949115+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:32:43.975864+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:32:44.210035+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:32:44.289798+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:32:44.396695+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"error","last_action":"start_pcs","last_error":"PCS entered fault shutdown during startup: 1024","last_updated_at":"2026-11-09T12:32:28.234757+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T12:31:24.787195+00:00","completed_at":"2026-11-09T12:31:52.752312+00:00","elapsed_ms":27965,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:26.278764+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_4","host":"192.168.111.22","port":506,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:48.540058+00:00","runtime":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":1372.7,"rack_voltage_valid":true,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":3,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":1371.4,"pcs_status_word_1_raw":null,"pcs_remote_feedback":null,"pcs_authorized":null,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":null,"pcs_dc_soft_start_fault":null,"pcs_dc_soft_start_relay_fault":null,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:43.744452+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:43.880245+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:43.892518+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:43.965893+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:44.022865+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:44.039619+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:44.057285+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:44.118738+00:00"},"rack_run_state":null,"rack_voltage":{"value":1372.7,"raw":13727,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-09T12:31:44.165560+00:00"},"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_4","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-09T12:31:44.192727+00:00"},"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_4","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-09T12:31:44.226536+00:00"},"pcs_dc_bus_voltage":null,"pcs_battery_voltage":{"value":1371.4,"raw":13714,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-09T12:31:47.874653+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:48.286279+00:00"},"pcs_status_word_1":null,"pcs_status_word_2":null,"pcs_input_fault_word":null,"pcs_system_fault_ext3":null,"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:48.383696+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:48.539977+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-09T12:31:24.787195+00:00","elapsed_ms":23856},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"precharge_feedback","read_count":15,"duration_ms":4952.464,"stale":false}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"failed","started_at":"2026-11-09T12:31:57.506707+00:00","completed_at":"2026-11-09T12:32:28.234646+00:00","elapsed_ms":30728,"message":"PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"safe_stop","read_count":5,"duration_ms":3693.874,"stale":false}},"residual_voltage_note":"PCS input/DC-link voltage may decay after contactors open; shutdown success is based on zero power, PCS stopped, selected pair BAU cut off, precharge idle and contactors open."}},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:33:32.283434+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:33:32.393093+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:33:32.429648+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:33:32.443904+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:33:32.470256+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:33:32.545709+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:33:32.557968+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:33:32.584492+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:33:32.627654+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:33:32.743453+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:33:32.851016+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:33:33.147452+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:33:33.320355+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:33:33.575365+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:33:20.674632+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123312-6e57314f","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:33:12.893142+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:33:20.674564+00:00","elapsed_ms":15706},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:33:12.951378+00:00","startup_lane_acquired_at":"2026-11-09T12:33:17.966899+00:00","failure_safe_stop":{"ok":true,"stage":"stopped_and_bms_open_verified","reason":"automatic_sequence_failure: PCS entered fault shutdown during startup: 1024; PCS zero-setpoint/stop was requested automatically","actions":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:28.747944+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:32.719328+00:00"},{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":0,"encoded_registers":[0],"readback":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:32:35.969384+00:00"}],"errors":[],"power_zero_verified":true,"pcs_stopped_verified":true,"bms_open_requested":true,"final_status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:32:44.396775+00:00","runtime":{"pair_id":"pair_4","stage":"error","last_action":"start_pcs","last_error":"PCS entered fault shutdown during startup: 1024","last_updated_at":"2026-11-09T12:32:28.234757+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.006296+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-09T12:31:13.147346+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_4","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-09T12:31:13.168693+00:00"},"bank_rack_enable_state":null,"bau_connect_command":null,"bau_local_remote_mode":null,"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-09T12:31:13.206019+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_4","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:13.418132+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_4","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-09T12:31:13.598902+00:00"},"rack_run_state":null,"rack_voltage":null,"rack_current":null,"rack_charge_limit":null,"rack_discharge_limit":null,"insulation_command":null,"insulation_resistance":null,"insulation_resistance_pos":null,"insulation_resistance_neg":null,"precharge_state":null,"precharge_command":null,"bcu_experimental_precharge_command":null,"contactor_state":null,"pcs_dc_bus_voltage":null,"pcs_battery_voltage":null,"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_4","unit_id":4,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-09T12:31:13.947640+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_4","unit_id":4,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-09T12:31:14.043289+00:00"},"pcs_status_word_2":null,"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-09T12:31:14.129669+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_4","unit_id":4,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-09T12:31:14.246970+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-09T12:31:14.401975+00:00"},"pcs_on_off_command":null,"pcs_remote_local_mode":null,"pcs_product_mode":null,"pcs_pq_mode":null,"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_4","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-09T12:31:14.621882+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_stage_verification","state":"fresh","stage":"pcs_configuration","read_count":14,"duration_ms":5635.318,"stale":false}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-09T12:31:24.745597+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 506."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-09T12:31:24.787195+00:00","completed_at":"2026-11-09T12:31:52.752312+00:00","elapsed_ms":27965,"result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_4","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:26.278764+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_4","host":"192.168.111.22","port":506,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:48.540058+00:00","runtime":{"pair_id":"pair_4","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-09T12:31:26.279327+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-09T12:31:05.775440+00:00","completed_at":"2026-11-09T12:31:23.645437+00:00","elapsed_ms":17870,"result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.541015+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:11.920513+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.138504+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.380235+00:00"},{"ok":true,"asset_id":"pcs_4","transport":"rtu","unit_id":4,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-09T12:31:12.809539+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_4","rack_id":4,"pcs_asset_id":"pcs_4","enabled":true},"timestamp":"2026-11-09T12:31:14.621968+00:00","runtime":{"pair_id":"pair_4","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-09T12:31:05.775460+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261109T123105-da824e1b","run_mode":"automatic","run_status":"running","started_at":"2026-11-09T12:31:05.774635+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-09T12:31:05.775440+00:00","elapsed_ms":12669},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-09T12:31:05.775219+00:00","startup_lane_acquired_at":"2026-11-09T12:31:05.775345+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":null,"rack_run_state":null,"rack_voltage_v":null,"rack_voltage_valid":false,"insulation_command":null,"insulation_resistance_kohm":null,"insulation_resistance_pos_kohm":null,"insulation_resistance_neg_kohm":null,"precharge_state":null,"precharge_command":null,"bau_connect_command":null,"bau_local_remote_mode":null,"bcu_experimental_precharge_command":null,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":null,"pcs_battery_voltage_v":null,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":null,"pcs_dc_breaker_open":null,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":null,"rack_discharge_current_limit_a":null,"bms_charge_power_limit_kw":null,"bms_discharge_power_limit_kw":null,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_4","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-09T12:31:12.864413+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_4","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-09T12:31:12.910451+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_4","point_key":"bcu_external_lv1_