T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":0,"rack_run_state":0,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":29.700000000000003,"pcs_battery_voltage_v":1372.6000000000001,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.69660000000002,"bms_discharge_power_limit_kw":244.69660000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:39:17.609299+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.654952+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:17.742913+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:39:17.772638+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:39:17.824684+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:39:17.887871+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:17.922691+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:39:17.940209+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:39:17.967957+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.991249+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:18.055727+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:39:18.079840+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:39:18.115956+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:39:18.192106+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:39:18.199487+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:39:18.212117+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:39:18.241911+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:39:18.263936+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:39:18.294888+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:39:18.315343+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:18.339733+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:39:18.366429+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:39:18.396899+00:00"},"pcs_dc_bus_voltage":{"value":29.700000000000003,"raw":297,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:39:18.454548+00:00"},"pcs_battery_voltage":{"value":1372.6000000000001,"raw":13726,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:39:18.525430+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:39:18.604288+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:39:18.696336+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:39:18.766498+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:39:18.856074+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:39:18.923291+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:39:18.987341+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:39:19.051220+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:39:19.115367+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:39:19.179327+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:39:19.243382+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:39:19.307317+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:38:58.908281+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:39:16.749598+00:00","completed_at":"2026-11-06T10:39:19.318537+00:00","duration_ms":2568.988}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"success","started_at":"2026-11-06T10:39:19.334488+00:00","completed_at":"2026-11-06T10:43:26.706273+00:00","result":{"ok":true,"stage":"pcs_ready_zero_power","write":{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":65280,"encoded_registers":[65280],"readback":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:39:19.435286+00:00"},"precheck":{"all_required_reads_ok":true,"rack_enabled":true,"precharge_success":true,"contactors_ready":true,"rack_voltage_valid":true,"pcs_input_energized":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"samples":[{"timestamp":"2026-11-06T10:39:24.003746+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1370.1000000000001,"pcs_dc_bus_voltage_v":415.40000000000003,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:26.191892+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.9,"pcs_dc_bus_voltage_v":901.0,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:28.156589+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.3000000000002,"pcs_dc_bus_voltage_v":1147.7,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:30.073742+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.6000000000001,"pcs_dc_bus_voltage_v":1244.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:31.990681+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.7,"pcs_dc_bus_voltage_v":1292.7,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:33.908646+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1370.3000000000002,"pcs_dc_bus_voltage_v":1317.0,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:35.841656+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.0,"pcs_dc_bus_voltage_v":1329.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:37.775816+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.0,"pcs_dc_bus_voltage_v":1337.2,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:39.709775+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1370.3000000000002,"pcs_dc_bus_voltage_v":1342.1000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:41.642826+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.4,"pcs_dc_bus_voltage_v":1343.8000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:43.576837+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.7,"pcs_dc_bus_voltage_v":1345.1000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:45.494299+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1370.0,"pcs_dc_bus_voltage_v":1346.7,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:47.427896+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.6000000000001,"pcs_dc_bus_voltage_v":1345.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:49.361852+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.6000000000001,"pcs_dc_bus_voltage_v":1347.4,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:51.294957+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.3000000000002,"pcs_dc_bus_voltage_v":1347.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:53.228884+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.5,"pcs_dc_bus_voltage_v":1370.8000000000002,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:55.162007+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1369.1000000000001,"pcs_dc_bus_voltage_v":1370.9,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:57.080034+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1367.4,"pcs_dc_bus_voltage_v":1370.7,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:59.029084+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.4,"pcs_dc_bus_voltage_v":1370.6000000000001,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:40:04.047080+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1367.4,"pcs_dc_bus_voltage_v":1371.3000000000002,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:40:05.981156+00:00","pcs_operating_state":16,"pcs_input_voltage_v":1369.2,"pcs_dc_bus_voltage_v":1371.7,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.30000000000000004,"errors":[]}],"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:40:05.981156+00:00","runtime":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:39:19.334507+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-06T10:38:52.645357+00:00","completed_at":"2026-11-06T10:39:19.334362+00:00","result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:58.908126+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_2","host":"192.168.111.22","port":504,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:39:19.307662+00:00","runtime":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:38:58.908281+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":0,"rack_run_state":0,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":29.700000000000003,"pcs_battery_voltage_v":1372.6000000000001,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.69660000000002,"bms_discharge_power_limit_kw":244.69660000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:39:17.609299+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.654952+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:17.742913+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:39:17.772638+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:39:17.824684+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:39:17.887871+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:17.922691+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:39:17.940209+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:39:17.967957+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.991249+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:18.055727+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:39:18.079840+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:39:18.115956+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:39:18.192106+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:39:18.199487+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:39:18.212117+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:39:18.241911+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:39:18.263936+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:39:18.294888+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:39:18.315343+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:18.339733+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:39:18.366429+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:39:18.396899+00:00"},"pcs_dc_bus_voltage":{"value":29.700000000000003,"raw":297,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:39:18.454548+00:00"},"pcs_battery_voltage":{"value":1372.6000000000001,"raw":13726,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:39:18.525430+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:39:18.604288+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:39:18.696336+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:39:18.766498+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:39:18.856074+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:39:18.923291+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:39:18.987341+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:39:19.051220+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:39:19.115367+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:39:19.179327+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:39:19.243382+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:39:19.307317+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:38:58.908281+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:39:16.749598+00:00","completed_at":"2026-11-06T10:39:19.318537+00:00","duration_ms":2568.988}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-06T10:39:19.334488+00:00"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":0,"rack_run_state":0,"rack_voltage_v":1374.2,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":1371.7,"pcs_battery_voltage_v":1369.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":64,"pcs_dc_breaker_open":true,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":true,"pcs_operating_state":16.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.30000000000000004,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.60760000000002,"bms_discharge_power_limit_kw":244.60760000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:40:05.151325+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:40:05.153253+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:40:05.155026+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:40:05.157048+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:40:05.159223+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:40:05.161833+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:40:05.164360+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:40:05.166938+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:40:05.169122+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:40:05.171284+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:40:05.173366+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:40:05.175332+00:00"},"rack_voltage":{"value":1374.2,"raw":13742,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:40:05.177459+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:40:05.179648+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:40:05.181963+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:40:05.184481+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:40:05.186475+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:40:05.188402+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:40:05.190336+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:40:05.191995+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:40:05.193767+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:40:05.195950+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:40:05.197678+00:00"},"pcs_dc_bus_voltage":{"value":1371.7,"raw":13717,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:40:05.213867+00:00"},"pcs_battery_voltage":{"value":1369.2,"raw":13692,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:40:05.277814+00:00"},"pcs_operating_state":{"value":16.0,"raw":16,"unit":null,"quality":"good","bitfields":{},"enum_label":"运行","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:40:05.341917+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:40:05.405848+00:00"},"pcs_status_word_2":{"value":64,"raw":64,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":1,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:40:05.468842+00:00"},"pcs_input_fault_word":{"value":128,"raw":128,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":1,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:40:05.532838+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:40:05.596878+00:00"},"pcs_actual_power":{"value":0.30000000000000004,"raw":3,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:40:05.660838+00:00"},"pcs_on_off_command":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{},"enum_label":"Start","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:40:05.724831+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:40:05.788868+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:40:05.852934+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:40:05.916928+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:40:05.980886+00:00"}},"errors":[],"workflow":{"system_state":"ready_zero_power","stopped_safe":false,"ready_for_power":true,"pcs_ready_state":true,"voltage_match":true,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":true},{"key":"pcs_ready","label":"PCS ready at zero power","complete":true},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:39:19.334507+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-06T10:38:52.645357+00:00","completed_at":"2026-11-06T10:39:19.334362+00:00","result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:58.908126+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_2","host":"192.168.111.22","port":504,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:39:19.307662+00:00","runtime":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:38:58.908281+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":0,"rack_run_state":0,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":29.700000000000003,"pcs_battery_voltage_v":1372.6000000000001,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.69660000000002,"bms_discharge_power_limit_kw":244.69660000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:39:17.609299+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.654952+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:17.742913+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:39:17.772638+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:39:17.824684+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:39:17.887871+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:17.922691+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:39:17.940209+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:39:17.967957+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.991249+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:18.055727+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:39:18.079840+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:39:18.115956+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:39:18.192106+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:39:18.199487+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:39:18.212117+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:39:18.241911+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:39:18.263936+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:39:18.294888+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:39:18.315343+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:18.339733+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:39:18.366429+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:39:18.396899+00:00"},"pcs_dc_bus_voltage":{"value":29.700000000000003,"raw":297,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:39:18.454548+00:00"},"pcs_battery_voltage":{"value":1372.6000000000001,"raw":13726,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:39:18.525430+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:39:18.604288+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:39:18.696336+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:39:18.766498+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:39:18.856074+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:39:18.923291+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:39:18.987341+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:39:19.051220+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:39:19.115367+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:39:19.179327+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:39:19.243382+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:39:19.307317+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:38:58.908281+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:39:16.749598+00:00","completed_at":"2026-11-06T10:39:19.318537+00:00","duration_ms":2568.988}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-06T10:39:19.334488+00:00"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:40:05.148659+00:00","completed_at":"2026-11-06T10:40:06.021350+00:00","duration_ms":872.746}}}},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"running","started_at":"2026-11-06T10:43:26.706415+00:00"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:43:26.706597+00:00","completed_at":"2026-11-06T10:43:27.671467+00:00","duration_ms":964.901}},"timestamp":"2026-11-06T10:43:27.810535+00:00"}},{"key":"power_ramp","label":"Ramp to requested power","status":"success","started_at":"2026-11-06T10:43:27.810760+00:00","completed_at":"2026-11-06T10:49:25.841033+00:00","result":[{"ok":true,"stage":"power_commanded","direction":"discharge","requested_power_kw":5.0,"commanded_signed_power_kw":5.0,"effective_power_limit_kw":240.0,"write":{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":5.0,"encoded_registers":[50],"readback":{"value":5.0,"raw":50,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:43:36.966859+00:00"}}]},{"key":"power_tracking","label":"Verify actual power tracking","status":"running","started_at":"2026-11-06T10:49:25.841173+00:00"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":0,"rack_run_state":0,"rack_voltage_v":1371.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":1371.2,"pcs_battery_voltage_v":1370.3000000000002,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":64,"pcs_dc_breaker_open":true,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":true,"pcs_operating_state":80.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":4.7,"pcs_power_setpoint_kw":5.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.09140000000002,"bms_discharge_power_limit_kw":244.09140000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":0,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:49:25.863096+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:49:25.889440+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:49:25.919125+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:49:25.941289+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:49:25.962736+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:49:25.972320+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:49:25.997226+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:49:25.999099+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:49:26.037016+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:49:26.069252+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:49:26.090239+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:49:26.110504+00:00"},"rack_voltage":{"value":1371.3000000000002,"raw":13713,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:49:26.185116+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:49:26.228534+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:49:26.263684+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:49:26.421499+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:49:26.451034+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:49:26.484715+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:49:26.519711+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:49:26.629448+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:49:26.646121+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:49:26.743131+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:49:26.793953+00:00"},"pcs_dc_bus_voltage":{"value":1371.2,"raw":13712,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:49:27.720973+00:00"},"pcs_battery_voltage":{"value":1370.3000000000002,"raw":13703,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:49:27.893075+00:00"},"pcs_operating_state":{"value":80.0,"raw":80,"unit":null,"quality":"good","bitfields":{},"enum_label":"运行","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:49:28.053373+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:49:28.271611+00:00"},"pcs_status_word_2":{"value":64,"raw":64,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":1,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:49:28.449459+00:00"},"pcs_input_fault_word":{"value":384,"raw":384,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":1,"fault_bit_8":1},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:49:28.578793+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:49:28.722898+00:00"},"pcs_actual_power":{"value":4.7,"raw":47,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:49:28.840270+00:00"},"pcs_on_off_command":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{},"enum_label":"Start","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:49:28.961501+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:49:29.114651+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:49:29.199422+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:49:29.312434+00:00"},"pcs_power_setpoint":{"value":5.0,"raw":50,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:49:29.393127+00:00"}},"errors":[],"workflow":{"system_state":"discharging","stopped_safe":false,"ready_for_power":true,"pcs_ready_state":true,"voltage_match":true,"active_direction":"discharge","steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":false},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":true},{"key":"pcs_ready","label":"PCS ready at zero power","complete":true},{"key":"power_active","label":"Requested charge/discharge power active","complete":true}],"automatic_run":{"pair_id":"pair_2","stage":"power_commanded","last_action":"set_power","last_error":null,"last_updated_at":"2026-11-06T10:49:25.841201+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":5.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-06T10:38:52.645357+00:00","completed_at":"2026-11-06T10:39:19.334362+00:00","result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:58.908126+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_2","host":"192.168.111.22","port":504,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:39:19.307662+00:00","runtime":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:38:58.908281+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":0,"rack_run_state":0,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":29.700000000000003,"pcs_battery_voltage_v":1372.6000000000001,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.69660000000002,"bms_discharge_power_limit_kw":244.69660000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:39:17.609299+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.654952+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:17.742913+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:39:17.772638+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:39:17.824684+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:39:17.887871+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:17.922691+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:39:17.940209+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:39:17.967957+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.991249+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:18.055727+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:39:18.079840+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:39:18.115956+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:39:18.192106+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:39:18.199487+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:39:18.212117+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:39:18.241911+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:39:18.263936+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:39:18.294888+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:39:18.315343+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:18.339733+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:39:18.366429+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:39:18.396899+00:00"},"pcs_dc_bus_voltage":{"value":29.700000000000003,"raw":297,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:39:18.454548+00:00"},"pcs_battery_voltage":{"value":1372.6000000000001,"raw":13726,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:39:18.525430+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:39:18.604288+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:39:18.696336+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:39:18.766498+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:39:18.856074+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:39:18.923291+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:39:18.987341+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:39:19.051220+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:39:19.115367+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:39:19.179327+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:39:19.243382+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:39:19.307317+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:38:58.908281+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:39:16.749598+00:00","completed_at":"2026-11-06T10:39:19.318537+00:00","duration_ms":2568.988}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"success","started_at":"2026-11-06T10:39:19.334488+00:00","completed_at":"2026-11-06T10:43:26.706273+00:00","result":{"ok":true,"stage":"pcs_ready_zero_power","write":{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":65280,"encoded_registers":[65280],"readback":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:39:19.435286+00:00"},"precheck":{"all_required_reads_ok":true,"rack_enabled":true,"precharge_success":true,"contactors_ready":true,"rack_voltage_valid":true,"pcs_input_energized":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"samples":[{"timestamp":"2026-11-06T10:39:24.003746+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1370.1000000000001,"pcs_dc_bus_voltage_v":415.40000000000003,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:26.191892+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.9,"pcs_dc_bus_voltage_v":901.0,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:28.156589+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.3000000000002,"pcs_dc_bus_voltage_v":1147.7,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:30.073742+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.6000000000001,"pcs_dc_bus_voltage_v":1244.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:31.990681+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.7,"pcs_dc_bus_voltage_v":1292.7,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:33.908646+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1370.3000000000002,"pcs_dc_bus_voltage_v":1317.0,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:35.841656+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.0,"pcs_dc_bus_voltage_v":1329.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:37.775816+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.0,"pcs_dc_bus_voltage_v":1337.2,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:39.709775+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1370.3000000000002,"pcs_dc_bus_voltage_v":1342.1000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:41.642826+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.4,"pcs_dc_bus_voltage_v":1343.8000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:43.576837+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.7,"pcs_dc_bus_voltage_v":1345.1000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:45.494299+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1370.0,"pcs_dc_bus_voltage_v":1346.7,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:47.427896+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.6000000000001,"pcs_dc_bus_voltage_v":1345.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:49.361852+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.6000000000001,"pcs_dc_bus_voltage_v":1347.4,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:51.294957+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1369.3000000000002,"pcs_dc_bus_voltage_v":1347.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:53.228884+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1368.5,"pcs_dc_bus_voltage_v":1370.8000000000002,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:55.162007+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1369.1000000000001,"pcs_dc_bus_voltage_v":1370.9,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:57.080034+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1367.4,"pcs_dc_bus_voltage_v":1370.7,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:39:59.029084+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.4,"pcs_dc_bus_voltage_v":1370.6000000000001,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:40:04.047080+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1367.4,"pcs_dc_bus_voltage_v":1371.3000000000002,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:40:05.981156+00:00","pcs_operating_state":16,"pcs_input_voltage_v":1369.2,"pcs_dc_bus_voltage_v":1371.7,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.30000000000000004,"errors":[]}],"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:40:05.981156+00:00","runtime":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:39:19.334507+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-06T10:38:52.645357+00:00","completed_at":"2026-11-06T10:39:19.334362+00:00","result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:58.908126+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_2","host":"192.168.111.22","port":504,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:39:19.307662+00:00","runtime":{"pair_id":"pair_2","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:38:58.908281+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:38:43.727869+00:00","completed_at":"2026-11-06T10:38:52.645125+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.397902+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.608862+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:47.823725+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.088908+00:00"},{"ok":true,"asset_id":"pcs_2","transport":"rtu","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:38:48.338288+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_2","rack_id":2,"pcs_asset_id":"pcs_2","enabled":true},"timestamp":"2026-11-06T10:38:50.439170+00:00","runtime":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":0,"rack_run_state":3,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.30000000000000004,"pcs_battery_voltage_v":-5.2,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:38:48.359159+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.367754+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.390873+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:38:48.408717+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:38:48.425234+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:38:48.431770+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.466742+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:38:48.505599+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:38:48.537220+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_2","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:38:48.565765+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_2","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:38:48.590132+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:38:48.596474+00:00"},"rack_voltage":{"value":1374.7,"raw":13747,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:38:48.625689+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:38:48.647317+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:38:48.679872+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:38:48.712518+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:38:48.716839+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:38:48.733340+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:38:48.741328+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:38:48.743397+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:38:48.749324+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_2","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:38:48.762393+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_2","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:38:48.767671+00:00"},"pcs_dc_bus_voltage":{"value":0.30000000000000004,"raw":3,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:38:48.930693+00:00"},"pcs_battery_voltage":{"value":-5.2,"raw":-52,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:38:49.041484+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_2","unit_id":2,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:38:49.136463+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:38:49.338427+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_2","unit_id":2,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:38:49.462333+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:38:49.578580+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_2","unit_id":2,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:38:49.681412+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:38:49.766305+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_2","unit_id":2,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:38:49.878658+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_2","unit_id":2,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:38:50.150951+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_2","unit_id":2,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:38:50.255955+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_2","unit_id":2,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:38:50.342851+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_2","unit_id":2,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:38:50.438934+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":false},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_2","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:38:43.727893+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103843-ae26b41e","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:38:43.720039+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:38:43.727869+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:38:48.338470+00:00","completed_at":"2026-11-06T10:38:52.499795+00:00","duration_ms":4161.349}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:38:52.645286+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 504."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:38:52.645357+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:38:43.727562+00:00","startup_lane_acquired_at":"2026-11-06T10:38:43.727756+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":0,"rack_run_state":0,"rack_voltage_v":1374.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":29.700000000000003,"pcs_battery_voltage_v":1372.6000000000001,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.69660000000002,"bms_discharge_power_limit_kw":244.69660000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_2","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:39:17.609299+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_2","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:39:17.654952+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:39:17.742913+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_2","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:39:17.772638+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_2","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:39:17.824684+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:39:17.887871+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:39:17.922691+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_2","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:39:17.940209+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_2","po