_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:35:01.577212+00:00","completed_at":"2026-11-06T10:35:02.652670+00:00","duration_ms":1075.498}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-06T10:35:02.694664+00:00"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:35:47.631584+00:00","completed_at":"2026-11-06T10:35:51.924591+00:00","duration_ms":4293.095}}}},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"running","started_at":"2026-11-06T10:35:52.018966+00:00"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:35:52.019158+00:00","completed_at":"2026-11-06T10:35:53.250972+00:00","duration_ms":1231.85}},"timestamp":"2026-11-06T10:35:53.448637+00:00"}},{"key":"power_ramp","label":"Ramp to requested power","status":"success","started_at":"2026-11-06T10:35:53.448890+00:00","completed_at":"2026-11-06T10:36:05.498590+00:00","result":[{"ok":true,"stage":"power_commanded","direction":"discharge","requested_power_kw":5.0,"commanded_signed_power_kw":5.0,"effective_power_limit_kw":240.0,"write":{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":5.0,"encoded_registers":[50],"readback":{"value":5.0,"raw":50,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:36:05.405671+00:00"}}]},{"key":"power_tracking","label":"Verify actual power tracking","status":"running","started_at":"2026-11-06T10:36:05.498714+00:00"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:36:05.499015+00:00","completed_at":"2026-11-06T10:36:07.512115+00:00","duration_ms":2013.126}}}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00","monitor_state":"healthy","monitor_verification_deferred":false,"monitor_unverified_since":null,"monitor_unverified_seconds":0.0,"monitor_last_warning":null,"monitor_last_verified_at":"2026-11-06T10:49:49.771857+00:00","monitor_last_sample_at":"2026-11-06T10:49:49.771857+00:00","monitor_stop_requested":false,"monitor_stop_reason":"operator_safe_stop_all"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1369.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":821.0,"pcs_battery_voltage_v":346.90000000000003,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:50:58.506012+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:50:58.508143+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:50:58.509919+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:50:58.511787+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:50:58.513663+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:50:58.515480+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:50:58.517651+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:50:58.519574+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:50:58.521777+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:50:58.523721+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:50:58.525732+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:50:58.528456+00:00"},"rack_voltage":{"value":1369.3000000000002,"raw":13693,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:50:58.530918+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:50:58.533435+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:50:58.535841+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:50:58.538722+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:50:58.541207+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:50:58.543120+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:50:58.545103+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:50:58.546666+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:50:58.548316+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:50:58.550265+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:50:58.551887+00:00"},"pcs_dc_bus_voltage":{"value":821.0,"raw":8210,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:50:58.699956+00:00"},"pcs_battery_voltage":{"value":346.90000000000003,"raw":3469,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:50:58.827962+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:50:58.891987+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:50:58.955978+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:50:59.023060+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:50:59.114521+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:50:59.217267+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:50:59.316982+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:50:59.415271+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:50:59.616145+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:50:59.828750+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:50:59.934390+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:51:00.096393+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_complete","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:50:21.273491+00:00","requested_direction":"discharge","requested_power_kw":0.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"success","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":"2026-11-06T10:36:07.982020+00:00","steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-06T10:34:43.373516+00:00","completed_at":"2026-11-06T10:35:02.694552+00:00","result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:44.459744+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:35:02.636781+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:34:44.459908+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":1,"rack_run_state":0,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":0.5,"pcs_battery_voltage_v":1375.0,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.44740000000002,"bms_discharge_power_limit_kw":244.44740000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:35:01.582365+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:01.585309+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:01.587643+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:35:01.589109+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:35:01.591146+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:35:01.593680+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:01.598876+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:35:01.603898+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:35:01.606631+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:01.608534+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:01.610344+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:35:01.611712+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:35:01.614480+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:35:01.619314+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:35:01.631762+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:35:01.653847+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:35:01.671184+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:35:01.703253+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:35:01.730059+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:35:01.751428+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:01.783108+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:35:01.790822+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:35:01.792706+00:00"},"pcs_dc_bus_voltage":{"value":0.5,"raw":5,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:35:01.852542+00:00"},"pcs_battery_voltage":{"value":1375.0,"raw":13750,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:35:01.920558+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:35:01.984536+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:35:02.048505+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:35:02.112570+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:35:02.176574+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:35:02.240609+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:35:02.304554+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:35:02.367568+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:35:02.431670+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:35:02.495636+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:35:02.559593+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:35:02.636537+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:34:44.459908+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:35:01.577212+00:00","completed_at":"2026-11-06T10:35:02.652670+00:00","duration_ms":1075.498}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"success","started_at":"2026-11-06T10:35:02.694664+00:00","completed_at":"2026-11-06T10:35:52.018819+00:00","result":{"ok":true,"stage":"pcs_ready_zero_power","write":{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":65280,"encoded_registers":[65280],"readback":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:35:02.848988+00:00"},"precheck":{"all_required_reads_ok":true,"rack_enabled":true,"precharge_success":true,"contactors_ready":true,"rack_voltage_valid":true,"pcs_input_energized":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"samples":[{"timestamp":"2026-11-06T10:35:04.830736+00:00","pcs_operating_state":1,"pcs_input_voltage_v":1375.0,"pcs_dc_bus_voltage_v":0.7000000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:07.191909+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1372.3000000000002,"pcs_dc_bus_voltage_v":290.90000000000003,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:09.443980+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.0,"pcs_dc_bus_voltage_v":885.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:11.689723+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.0,"pcs_dc_bus_voltage_v":1145.7,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:16.985982+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1249.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:19.252075+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.4,"pcs_dc_bus_voltage_v":1328.3000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:21.503138+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.2,"pcs_dc_bus_voltage_v":1336.4,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:24.058051+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.2,"pcs_dc_bus_voltage_v":1341.0,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:26.152137+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1343.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:28.246290+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1344.8000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:30.496244+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1345.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:32.874276+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.1000000000001,"pcs_dc_bus_voltage_v":1346.3000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:35.526203+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1346.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:37.763146+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.6000000000001,"pcs_dc_bus_voltage_v":1370.9,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:39.887464+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.6000000000001,"pcs_dc_bus_voltage_v":1370.6000000000001,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:42.013450+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.5,"pcs_dc_bus_voltage_v":1370.9,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:44.311357+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.6000000000001,"pcs_dc_bus_voltage_v":1370.7,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:46.530342+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.5,"pcs_dc_bus_voltage_v":1370.7,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:51.884673+00:00","pcs_operating_state":16,"pcs_input_voltage_v":1370.8000000000002,"pcs_dc_bus_voltage_v":1370.5,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.4,"errors":[]}],"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:35:51.884673+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:35:02.694683+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-06T10:34:43.373516+00:00","completed_at":"2026-11-06T10:35:02.694552+00:00","result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:44.459744+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:35:02.636781+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:34:44.459908+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":1,"rack_run_state":0,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":0.5,"pcs_battery_voltage_v":1375.0,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.44740000000002,"bms_discharge_power_limit_kw":244.44740000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:35:01.582365+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:01.585309+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:01.587643+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:35:01.589109+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:35:01.591146+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:35:01.593680+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:01.598876+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:35:01.603898+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:35:01.606631+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:01.608534+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:01.610344+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:35:01.611712+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:35:01.614480+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:35:01.619314+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:35:01.631762+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:35:01.653847+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:35:01.671184+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:35:01.703253+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:35:01.730059+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:35:01.751428+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:01.783108+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:35:01.790822+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:35:01.792706+00:00"},"pcs_dc_bus_voltage":{"value":0.5,"raw":5,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:35:01.852542+00:00"},"pcs_battery_voltage":{"value":1375.0,"raw":13750,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:35:01.920558+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:35:01.984536+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:35:02.048505+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:35:02.112570+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:35:02.176574+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:35:02.240609+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:35:02.304554+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:35:02.367568+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:35:02.431670+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:35:02.495636+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:35:02.559593+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:35:02.636537+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:34:44.459908+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:35:01.577212+00:00","completed_at":"2026-11-06T10:35:02.652670+00:00","duration_ms":1075.498}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-06T10:35:02.694664+00:00"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":1,"rack_run_state":0,"rack_voltage_v":1372.7,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":1370.5,"pcs_battery_voltage_v":1370.8000000000002,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":64,"pcs_dc_breaker_open":true,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":true,"pcs_operating_state":16.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.4,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.3406,"bms_discharge_power_limit_kw":244.3406,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:35:47.634389+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:47.636792+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:47.638359+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:35:47.639801+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:35:47.641145+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:35:47.645560+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:47.662726+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:35:47.689266+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:35:47.705550+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:47.721814+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:47.743468+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:35:47.764895+00:00"},"rack_voltage":{"value":1372.7,"raw":13727,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:35:47.786471+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:35:47.802901+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:35:47.839232+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:35:47.873196+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:35:47.889931+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:35:47.892045+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:35:47.895485+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:35:47.897282+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:47.899044+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:35:47.901281+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:35:47.902960+00:00"},"pcs_dc_bus_voltage":{"value":1370.5,"raw":13705,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:35:47.920199+00:00"},"pcs_battery_voltage":{"value":1370.8000000000002,"raw":13708,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:35:47.984234+00:00"},"pcs_operating_state":{"value":16.0,"raw":16,"unit":null,"quality":"good","bitfields":{},"enum_label":"运行","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:35:51.133291+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:35:51.197223+00:00"},"pcs_status_word_2":{"value":64,"raw":64,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":1,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:35:51.261355+00:00"},"pcs_input_fault_word":{"value":128,"raw":128,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":1,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:35:51.325268+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:35:51.389301+00:00"},"pcs_actual_power":{"value":0.4,"raw":4,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:35:51.452233+00:00"},"pcs_on_off_command":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{},"enum_label":"Start","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:35:51.516305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:35:51.580384+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:35:51.687791+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:35:51.803014+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:35:51.884409+00:00"}},"errors":[],"workflow":{"system_state":"ready_zero_power","stopped_safe":false,"ready_for_power":true,"pcs_ready_state":true,"voltage_match":true,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":true},{"key":"pcs_ready","label":"PCS ready at zero power","complete":true},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:35:02.694683+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-06T10:34:43.373516+00:00","completed_at":"2026-11-06T10:35:02.694552+00:00","result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:44.459744+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:35:02.636781+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:34:44.459908+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":1,"rack_run_state":0,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":0.5,"pcs_battery_voltage_v":1375.0,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.44740000000002,"bms_discharge_power_limit_kw":244.44740000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:35:01.582365+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:01.585309+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:01.587643+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:35:01.589109+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:35:01.591146+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:35:01.593680+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:01.598876+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:35:01.603898+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:35:01.606631+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:01.608534+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:01.610344+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:35:01.611712+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:35:01.614480+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:35:01.619314+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:35:01.631762+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:35:01.653847+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:35:01.671184+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:35:01.703253+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:35:01.730059+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:35:01.751428+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:01.783108+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:35:01.790822+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:35:01.792706+00:00"},"pcs_dc_bus_voltage":{"value":0.5,"raw":5,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:35:01.852542+00:00"},"pcs_battery_voltage":{"value":1375.0,"raw":13750,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:35:01.920558+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:35:01.984536+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:35:02.048505+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:35:02.112570+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:35:02.176574+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:35:02.240609+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:35:02.304554+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:35:02.367568+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:35:02.431670+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:35:02.495636+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:35:02.559593+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:35:02.636537+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:34:44.459908+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:35:01.577212+00:00","completed_at":"2026-11-06T10:35:02.652670+00:00","duration_ms":1075.498}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"running","started_at":"2026-11-06T10:35:02.694664+00:00"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:35:47.631584+00:00","completed_at":"2026-11-06T10:35:51.924591+00:00","duration_ms":4293.095}}}},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"success","started_at":"2026-11-06T10:35:52.018966+00:00","completed_at":"2026-11-06T10:35:53.448818+00:00","result":{"ok":true,"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"direction":"discharge","requested_power_kw":5.0,"effective_power_limit_kw":240.0,"checks":{"all_required_reads_ok":true,"rack_voltage_valid":true,"precharge_success":true,"contactors_ready":true,"pcs_remote_feedback":true,"pcs_ready_state":true,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_bus_valid":true,"pcs_input_and_dc_bus_match":true,"pcs_not_fault_shutdown":true,"no_emergency_stop":true,"no_system_fault":true,"requested_power_non_negative":true,"requested_power_within_240kw_limit":true,"bms_direction_not_prohibited":true,"bms_current_limit_available":true,"requested_power_within_dynamic_bms_limit":true},"permission_diagnostics":{"source":"selected_rack_current_limits_and_detailed_faults","global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"note":"Global BAU 0x1001 full/empty bits are diagnostic only for individual-pair control; the selected rack current limit and documented detailed fault words are enforced."},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:35:53.036375+00:00","runtime":{"pair_id":"pair_1","stage":"pcs_ready_zero_power","last_action":"start_pcs","last_error":null,"last_updated_at":"2026-11-06T10:35:52.018994+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"success","started_at":"2026-11-06T10:34:43.373516+00:00","completed_at":"2026-11-06T10:35:02.694552+00:00","result":{"write":{"ok":true,"stage":"precharge_requested","write":{"ok":true,"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","written_value":1,"encoded_registers":[1],"readback":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:44.459744+00:00"},"precheck":{"all_required_reads_ok":true,"rack_voltage_valid":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"bau_remote_control_available":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"control_path":{"asset_id":"bms_bank_1","host":"192.168.111.22","port":503,"unit_id":1,"register":"0x3001","value":1,"feedback":["BCU 0x0018 = 3","BCU 0x001F main contactors closed"],"experimental_bcu_0x0402_used":false}},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:35:02.636781+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:34:44.459908+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":1,"rack_runtime_ready":true,"bau_rack_enable_feedback":1,"rack_run_state":0,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":3,"precharge_command":1,"bau_connect_command":1,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":3,"precharge_success":true,"positive_contactor_closed":true,"negative_contactor_closed":true,"contactors_ready":true,"pcs_dc_bus_voltage_v":0.5,"pcs_battery_voltage_v":1375.0,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":178.0,"rack_discharge_current_limit_a":178.0,"bms_charge_power_limit_kw":244.44740000000002,"bms_discharge_power_limit_kw":244.44740000000002,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":false,"system_discharge_prohibited":false,"global_summary_system_full":false,"global_summary_system_empty":false,"global_summary_direction_bits_contradictory":false,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":256,"raw":256,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":0,"system_fault":0,"system_full":0,"system_empty":0,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:35:01.582365+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:01.585309+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:01.587643+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:35:01.589109+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:35:01.591146+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:35:01.593680+00:00"},"bau_connect_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:01.598876+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:35:01.603898+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:35:01.606631+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:35:01.608534+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:35:01.610344+00:00"},"rack_run_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:35:01.611712+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:35:01.614480+00:00"},"rack_charge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:35:01.619314+00:00"},"rack_discharge_limit":{"value":178.0,"raw":1780,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:35:01.631762+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:35:01.653847+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:35:01.671184+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:35:01.703253+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:35:01.730059+00:00"},"precharge_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:35:01.751428+00:00"},"precharge_command":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:35:01.783108+00:00"},"bcu_experimental_precharge_command":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:35:01.790822+00:00"},"contactor_state":{"value":77,"raw":77,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":1,"pre_charge_contactor_state":0,"negitive_contactor_state":1,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":1},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:35:01.792706+00:00"},"pcs_dc_bus_voltage":{"value":0.5,"raw":5,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:35:01.852542+00:00"},"pcs_battery_voltage":{"value":1375.0,"raw":13750,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:35:01.920558+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:35:01.984536+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:35:02.048505+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:35:02.112570+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:35:02.176574+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:35:02.240609+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:35:02.304554+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:35:02.367568+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:35:02.431670+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:35:02.495636+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:35:02.559593+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:35:02.636537+00:00"}},"errors":[],"workflow":{"system_state":"bms_precharged_waiting_for_pcs","stopped_safe":false,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":true,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":true},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":true},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:34:44.459908+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_neg","address":"0x0239","name_en":"IR_neg","name_cn":"负极绝缘","timestamp":"2026-11-06T10:34:42.275913+00:00"},"precharge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"pre_charge_state","address":"0x0018","name_en":"Pre-chg_state","name_cn":"预充状态","timestamp":"2026-11-06T10:34:42.278033+00:00"},"precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.280132+00:00"},"bcu_experimental_precharge_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_pre_chg_operate","address":"0x0402","name_en":"Start Pre Chg Operate","name_cn":"预充控制","timestamp":"2026-11-06T10:34:42.282463+00:00"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"asset_id":"bms_rack_1","point_key":"contactor_state","address":"0x001F","name_en":"Contactor State","name_cn":"接触器状态","timestamp":"2026-11-06T10:34:42.284482+00:00"},"pcs_dc_bus_voltage":{"value":0.1,"raw":1,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"dc_bus_voltage","address":"0x1100","name_en":"DC bus voltage","name_cn":"直流电压","timestamp":"2026-11-06T10:34:42.383284+00:00"},"pcs_battery_voltage":{"value":-6.9,"raw":-69,"unit":"V","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"battery_voltage","address":"0x1102","name_en":"Battery voltage","name_cn":"电池电压","timestamp":"2026-11-06T10:34:42.447313+00:00"},"pcs_operating_state":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"停机","asset_id":"pcs_1","unit_id":1,"point_key":"operating_state","address":"0x1200","name_en":"PCS operating state","name_cn":"变流器运行状态","timestamp":"2026-11-06T10:34:42.511341+00:00"},"pcs_status_word_1":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{"remote_feedback":1,"authorization":0,"pcc_close_request":0,"pcc_open_request":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_1","address":"0x1201","name_en":"PCS status word 1","name_cn":"变流器状态字1","timestamp":"2026-11-06T10:34:42.576101+00:00"},"pcs_status_word_2":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"grid_undervoltage":0,"grid_overvoltage":0,"grid_underfrequency":0,"grid_overfrequency":0,"grid_reverse_sequence":0,"phase_to_ground_short":0,"dc_breaker_open":0,"battery_reverse_polarity":0,"battery_overvoltage":0,"battery_undervoltage":0,"battery_ground_impedance_fault":0},"asset_id":"pcs_1","unit_id":1,"point_key":"status_word_2","address":"0x1202","name_en":"PCS status word 2","name_cn":"变流器状态字2","timestamp":"2026-11-06T10:34:42.695405+00:00"},"pcs_input_fault_word":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_1210","address":"0x1210","name_en":null,"name_cn":"模块故障字1","timestamp":"2026-11-06T10:34:42.801660+00:00"},"pcs_system_fault_ext3":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"fault_bit_0":0,"fault_bit_1":0,"fault_bit_2":0,"fault_bit_3":0,"fault_bit_4":0,"fault_bit_5":0,"fault_bit_6":0,"fault_bit_7":0,"fault_bit_8":0,"fault_bit_9":0,"fault_bit_10":0,"fault_bit_11":0,"fault_bit_12":0,"fault_bit_13":0,"fault_bit_14":0,"fault_bit_15":0},"asset_id":"pcs_1","unit_id":1,"point_key":"reg_121a","address":"0x121A","name_en":null,"name_cn":"模块故障字11","timestamp":"2026-11-06T10:34:42.878295+00:00"},"pcs_actual_power":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"grid_active_power","address":"0x110D","name_en":"Grid active power","name_cn":"电网有功功率","timestamp":"2026-11-06T10:34:42.942378+00:00"},"pcs_on_off_command":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Stop","asset_id":"pcs_1","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","name_en":"Remote start/stop command","name_cn":"远程开/关机命令","timestamp":"2026-11-06T10:34:43.006305+00:00"},"pcs_remote_local_mode":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{},"enum_label":"Remote","asset_id":"pcs_1","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","name_en":"Remote/local mode","name_cn":"远程/本地模式","timestamp":"2026-11-06T10:34:43.071672+00:00"},"pcs_product_mode":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{},"enum_label":"PQ mode","asset_id":"pcs_1","unit_id":1,"point_key":"product_run_mode","address":"0x1406","name_en":"Product operating mode","name_cn":"产品运行模式设置","timestamp":"2026-11-06T10:34:43.171669+00:00"},"pcs_pq_mode":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{},"enum_label":"Constant power","asset_id":"pcs_1","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","name_en":"PQ work mode","name_cn":"PQ工作模式设置","timestamp":"2026-11-06T10:34:43.249096+00:00"},"pcs_power_setpoint":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{},"asset_id":"pcs_1","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","name_en":"Active power setpoint","name_cn":"有功给定设置","timestamp":"2026-11-06T10:34:43.360000+00:00"}},"errors":[],"workflow":{"system_state":"stopped_safe","stopped_safe":true,"ready_for_power":false,"pcs_ready_state":false,"voltage_match":false,"active_direction":null,"steps":[{"key":"pcs_configured","label":"PCS configured at 0 kW","complete":true},{"key":"rack_enabled","label":"BAU connection/precharge completed","complete":false,"diagnostic_bau_feedback":true},{"key":"bms_precharge","label":"BMS precharge and main contactors","complete":false},{"key":"pcs_input_energized","label":"Battery voltage available at PCS input","complete":false},{"key":"pcs_dc_ready","label":"PCS soft-start and DC breaker complete","complete":false},{"key":"pcs_ready","label":"PCS ready at zero power","complete":false},{"key":"power_active","label":"Requested charge/discharge power active","complete":false}],"automatic_run":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:34:42.239472+00:00","completed_at":"2026-11-06T10:34:43.361060+00:00","duration_ms":1121.623}}}},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"skipped","completed_at":"2026-11-06T10:34:43.373431+00:00","message":"No BAU 0x3005-0x3008 write: the selected pair uses BAU 0x3001 on TCP port 503."},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"running","started_at":"2026-11-06T10:34:43.373516+00:00"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"hard_blocked":false},"refresh":{"requested_fresh":true,"source":"live_hardware","busy":false,"stale":false,"started_at":"2026-11-06T10:35:01.577212+00:00","completed_at":"2026-11-06T10:35:02.652670+00:00","duration_ms":1075.498}}}},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"success","started_at":"2026-11-06T10:35:02.694664+00:00","completed_at":"2026-11-06T10:35:52.018819+00:00","result":{"ok":true,"stage":"pcs_ready_zero_power","write":{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":65280,"encoded_registers":[65280],"readback":{"value":65280.0,"raw":65280,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:35:02.848988+00:00"},"precheck":{"all_required_reads_ok":true,"rack_enabled":true,"precharge_success":true,"contactors_ready":true,"rack_voltage_valid":true,"pcs_input_energized":true,"pcs_stopped":true,"pcs_setpoint_zero":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true,"pcs_not_fault_shutdown":true},"samples":[{"timestamp":"2026-11-06T10:35:04.830736+00:00","pcs_operating_state":1,"pcs_input_voltage_v":1375.0,"pcs_dc_bus_voltage_v":0.7000000000000001,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:07.191909+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1372.3000000000002,"pcs_dc_bus_voltage_v":290.90000000000003,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:09.443980+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.0,"pcs_dc_bus_voltage_v":885.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:11.689723+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.0,"pcs_dc_bus_voltage_v":1145.7,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:16.985982+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1249.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:19.252075+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.4,"pcs_dc_bus_voltage_v":1328.3000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:21.503138+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.2,"pcs_dc_bus_voltage_v":1336.4,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:24.058051+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.2,"pcs_dc_bus_voltage_v":1341.0,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:26.152137+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1343.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:28.246290+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1344.8000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:30.496244+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1345.5,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:32.874276+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.1000000000001,"pcs_dc_bus_voltage_v":1346.3000000000002,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:35.526203+00:00","pcs_operating_state":2,"pcs_input_voltage_v":1371.3000000000002,"pcs_dc_bus_voltage_v":1346.9,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:37.763146+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.6000000000001,"pcs_dc_bus_voltage_v":1370.9,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:39.887464+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.6000000000001,"pcs_dc_bus_voltage_v":1370.6000000000001,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:42.013450+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.5,"pcs_dc_bus_voltage_v":1370.9,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:44.311357+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.6000000000001,"pcs_dc_bus_voltage_v":1370.7,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:46.530342+00:00","pcs_operating_state":4,"pcs_input_voltage_v":1370.5,"pcs_dc_bus_voltage_v":1370.7,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.0,"errors":[]},{"timestamp":"2026-11-06T10:35:51.884673+00:00","pcs_operating_state":16,"pcs_input_voltage_v":1370.8000000000002,"pcs_dc_bus_voltage_v":1370.5,"pcs_dc_breaker_feedback_closed":true,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_actual_power_kw":0.4,"errors":[]}],"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:35:51.884673+00:00","runtime":{"pair_id":"pair_1","stage":"precharge_requested","last_action":"start_precharge","last_error":null,"last_updated_at":"2026-11-06T10:35:02.694683+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"success","started_at":"2026-11-06T10:34:40.275829+00:00","completed_at":"2026-11-06T10:34:43.373220+00:00","result":{"ok":true,"stage":"pcs_configured_stopped_zero_power","writes":[{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"active_power_setpoint","address":"0x1409","written_value":0.0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":"kW","quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.681012+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_on_off_command","address":"0x1400","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.854359+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"remote_local_mode","address":"0x1402","written_value":255,"encoded_registers":[255],"readback":{"value":255.0,"raw":255,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:41.983273+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"product_run_mode","address":"0x1406","written_value":1,"encoded_registers":[1],"readback":{"value":1.0,"raw":1,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.111377+00:00"},{"ok":true,"asset_id":"pcs_1","transport":"rtu","unit_id":1,"point_key":"pq_work_mode","address":"0x1407","written_value":0,"encoded_registers":[0],"readback":{"value":0.0,"raw":0,"unit":null,"quality":"good","bitfields":{}},"command_outcome":"applied_verified","transport_acknowledged":true,"readback_verified":true,"blind_replay_performed":false,"timestamp":"2026-11-06T10:34:42.239279+00:00"}],"precheck":{"all_required_reads_ok":true,"pcs_stopped":true,"pcs_not_fault_shutdown":true,"pcs_actual_power_zero":true,"no_emergency_stop":true,"no_documented_critical_fault":true},"verification":{"pcs_stopped":true,"remote_feedback":true,"setpoint_zero":true,"actual_power_zero":true},"status":{"pair":{"pair_id":"pair_1","rack_id":1,"pcs_asset_id":"pcs_1","enabled":true},"timestamp":"2026-11-06T10:34:43.360264+00:00","runtime":{"pair_id":"pair_1","stage":"automatic_sequence_running","last_action":"automatic_start","last_error":null,"last_updated_at":"2026-11-06T10:34:40.275851+00:00","requested_direction":"discharge","requested_power_kw":5.0,"commanded_power_kw":0.0,"run_id":"seq-20261106T103440-0b0ed506","run_mode":"automatic","run_status":"running","started_at":"2026-11-06T10:34:40.274307+00:00","completed_at":null,"steps":[{"key":"pcs_configuration","label":"Configure PCS Remote/PQ/0 kW","status":"running","started_at":"2026-11-06T10:34:40.275829+00:00"},{"key":"rack_enable","label":"Pair-specific BAU connection uses 0x3001","status":"pending"},{"key":"bms_precharge","label":"BMS precharge and close contactors","status":"pending"},{"key":"pcs_start","label":"Start PCS and complete DC soft-start","status":"pending"},{"key":"power_precheck","label":"Verify BMS limits and direction permission","status":"pending"},{"key":"power_ramp","label":"Ramp to requested power","status":"pending"},{"key":"power_tracking","label":"Verify actual power tracking","status":"pending"}],"monitor_active":false,"abort_requested":false,"startup_lane_wait_started_at":"2026-11-06T10:34:40.275023+00:00","startup_lane_acquired_at":"2026-11-06T10:34:40.275723+00:00"},"write_gates":{"control_sequence_enabled":true,"gateway_mode":"control_enabled","bms_write_enabled":true,"pcs_write_enabled":true,"full_automatic_sequence_allowed":true},"summary":{"rack_enabled":0,"rack_runtime_ready":false,"bau_rack_enable_feedback":1,"rack_run_state":3,"rack_voltage_v":1373.3000000000002,"rack_voltage_valid":true,"insulation_command":0,"insulation_resistance_kohm":20000,"insulation_resistance_pos_kohm":20000,"insulation_resistance_neg_kohm":20000,"precharge_state":0,"precharge_command":0,"bau_connect_command":0,"bau_local_remote_mode":2,"bcu_experimental_precharge_command":0,"precharge_success":false,"positive_contactor_closed":false,"negative_contactor_closed":false,"contactors_ready":false,"pcs_dc_bus_voltage_v":0.1,"pcs_battery_voltage_v":-6.9,"pcs_status_word_1_raw":1,"pcs_remote_feedback":true,"pcs_authorized":false,"pcs_status_word_2_raw":0,"pcs_dc_breaker_open":false,"pcs_dc_breaker_feedback_closed":false,"pcs_dc_soft_start_fault":false,"pcs_dc_soft_start_relay_fault":false,"pcs_dc_bus_valid":false,"pcs_operating_state":1.0,"pcs_fault_shutdown":false,"pcs_actual_power_kw":0.0,"pcs_power_setpoint_kw":0.0,"rack_charge_current_limit_a":0.0,"rack_discharge_current_limit_a":0.0,"bms_charge_power_limit_kw":0.0,"bms_discharge_power_limit_kw":0.0,"blockers":{"emergency_stop_fault":false,"system_fault":false,"documented_critical_fault":false,"summary_system_fault_bit":false,"detailed_fault_raw":{"bank_level1_alarm_1":0,"bank_level1_alarm_2":0,"bank_rack_fault":0,"bank_fault_summary_2":0,"rack_external_fault":0,"rack_critical_1":0,"rack_critical_2":0},"system_charge_prohibited":true,"system_discharge_prohibited":true,"global_summary_system_full":true,"global_summary_system_empty":true,"global_summary_direction_bits_contradictory":true,"direction_permission_source":"selected_rack_current_limits_and_detailed_faults","pcs_control_fault":false}},"points":{"bank_external_fault":{"value":6912,"raw":6912,"unit":"Hex","quality":"good","bitfields":{"inner_comm_fault":0,"pcs_comm_fault":0,"pcs_ctrl":0,"ems_comm_fault":0,"rack_volt_diff_alarm":0,"rack_curr_diff_lvl1_alarm":0,"emergency_stop_fault":0,"rack_curr_diff_lvl2_alarm":0,"system_warn":1,"system_alarm":1,"system_fault":0,"system_full":1,"system_empty":1,"busbar_circuit_breaker_state_reply":0,"chg_dsg_circuit_fault":0,"rack_curr_diff_lvl3_alarm":0},"asset_id":"bms_bank_1","point_key":"external_fault_state","address":"0x1001","name_en":"External Fault State","name_cn":"总控对外故障状态","timestamp":"2026-11-06T10:34:42.241677+00:00"},"bank_level1_alarm_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_bank_1","point_key":"external_level1_alarm","address":"0x1004","name_en":"BCU External Level1 Alarm","name_cn":"主控对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.243189+00:00"},"bank_level1_alarm_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"totalvol_batteryvol_diff":0,"module_vol_over":0,"module_vol_low":0,"bat_hi_temp_rise_alm":0,"module_vol_differ_over":0,"envi_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"bcu_external_lv1_alm_sum_ii","address":"0x1007","name_en":"BCU External Level1 Alarm2","name_cn":"主控对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.245050+00:00"},"bank_rack_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_bank_1","point_key":"rack_fault","address":"0x100C","name_en":"Rack Fault","name_cn":"Rack故障保护","timestamp":"2026-11-06T10:34:42.246608+00:00"},"bank_fault_summary_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bdu_communicate_fault":0,"electric_operate_close_fault":0,"electric_operate_cut_fault":0,"bau_self_check_fault":0},"asset_id":"bms_bank_1","point_key":"fault_info_sum2","address":"0x100D","name_en":"BAU Fault Info Sum2","name_cn":"总控对外故障状态2","timestamp":"2026-11-06T10:34:42.248049+00:00"},"bank_rack_enable_state":{"value":1,"raw":1,"unit":"Hex","quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"rack_enable_state_l16","address":"0x102A","name_en":"Rack Enable State (BCU1-BCU16)","name_cn":"Rack使能状态(簇1-簇16)","timestamp":"2026-11-06T10:34:42.249681+00:00"},"bau_connect_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"auto_onnected","address":"0x3001","name_en":"Auto Connected","name_cn":"一键并网","timestamp":"2026-11-06T10:34:42.251561+00:00"},"bau_local_remote_mode":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_bank_1","point_key":"local_remote_ctrl","address":"0x3045","name_en":"Local Remote Control","name_cn":"本地/远程控制","timestamp":"2026-11-06T10:34:42.253275+00:00"},"rack_external_fault":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"bcu_external_fault_alarm","address":"0x0011","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","timestamp":"2026-11-06T10:34:42.254864+00:00"},"rack_critical_1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"asset_id":"bms_rack_1","point_key":"external_critical","address":"0x0012","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","timestamp":"2026-11-06T10:34:42.256498+00:00"},"rack_critical_2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"asset_id":"bms_rack_1","point_key":"external_stop_alarm2","address":"0x0015","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","timestamp":"2026-11-06T10:34:42.258089+00:00"},"rack_run_state":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"bcu_run_state","address":"0x0019","name_en":"Rack Run State","name_cn":"运行状态","timestamp":"2026-11-06T10:34:42.259984+00:00"},"rack_voltage":{"value":1373.3000000000002,"raw":13733,"unit":"V","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"vrack","address":"0x0231","name_en":"Rack Voltage","name_cn":"簇总压","timestamp":"2026-11-06T10:34:42.262097+00:00"},"rack_charge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_chg_limit","address":"0x0225","name_en":"Irack_chg_limit","name_cn":"允许充电电流","timestamp":"2026-11-06T10:34:42.264384+00:00"},"rack_discharge_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"irack_dsg_limit","address":"0x0226","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","timestamp":"2026-11-06T10:34:42.266782+00:00"},"insulation_command":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"start_insulation_sampleing","address":"0x0401","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","timestamp":"2026-11-06T10:34:42.269245+00:00"},"insulation_resistance":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir","address":"0x0237","name_en":"IR","name_cn":"绝缘电阻","timestamp":"2026-11-06T10:34:42.271632+00:00"},"insulation_resistance_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"asset_id":"bms_rack_1","point_key":"ir_pos","address":"0x0238","name_en":"IR_pos","name_cn":"正极绝缘","timestamp":"2026-11-06T10:34:42.273696+00:00"},"insulation_resistance_neg":{"value":20000,"raw":20000,"