{"asset_id":"bms_rack_1","asset_type":"bms_rack","rack_id":1,"online":true,"timestamp":"2026-07-27T08:22:21.034723+00:00","telemetry":{"functional_safety_warn":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_vol_diff":0,"ins_low":0,"bat_vol_high":0,"bat_temp_high":0,"bat_vol_update":0,"polarity_temp_high":0,"cur_high":0,"ins_err":0,"ntc_fault":0,"polarity_temp_sensor":0,"bat_temp_sensor":0,"vol_sample_fault":0,"sample_chip_fault":0,"cur_sample_fault":0,"bat_vol_low":0,"vhg_cur_high":0},"key":"functional_safety_warn","name_en":"Function Safety Alarm Inf","name_cn":"功能安全告警详细故障","address":"0x0010","category":"signal","access":"R"},"bcu_external_fault_alarm":{"value":16384,"raw":16384,"unit":"Hex","quality":"good","bitfields":{"bmu_self_check_fault":0,"bcu_self_check_fault":0,"fuse_fault":0,"contactor_fault":0,"bmu_comm_fault":0,"bau_comm_fault":0,"current_sampling_fault":0,"insulation_detection_fault":0,"disconnector_fault":0,"ntc_fault":0,"pdu_temp_fault":0,"high_voltage_circuit_fault":0,"function_safety_fault":0,"pcs_communication_fault":0,"reserved1":1,"reserved2":0},"key":"bcu_external_fault_alarm","name_en":"BCU External Fault Alarm","name_cn":"主控对外故障报警","address":"0x0011","category":"signal","access":"R"},"external_critical":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"key":"external_critical","name_en":"External Critical","name_cn":"对外一级报警信息（Critical）","address":"0x0012","category":"signal","access":"R"},"external_alarm":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"key":"external_alarm","name_en":"External Alarm","name_cn":"对外二级报警信息（Alarm）","address":"0x0013","category":"signal","access":"R"},"external_warn":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"key":"external_warn","name_en":"External Warn","name_cn":"对外三级报警信息（Warning）","address":"0x0014","category":"signal","access":"R"},"external_stop_alarm2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_stop_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"key":"external_stop_alarm2","name_en":"External Critical2","name_cn":"对外一级报警信息2（Critical）","address":"0x0015","category":"signal","access":"R"},"external_alarm2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_alarm_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"key":"external_alarm2","name_en":"External Alarm2","name_cn":"对外二级报警信息2（Alarm）","address":"0x0016","category":"signal","access":"R"},"external_warn2":{"value":32,"raw":32,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_warn_summary":1,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_odule_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"key":"external_warn2","name_en":"External Warning2","name_cn":"对外三级报警信息2（Warning）","address":"0x0017","category":"signal","access":"R"},"pre_charge_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"pre_charge_state","name_en":"Pre-chg_state","name_cn":"预充状态","address":"0x0018","category":"signal","access":"R"},"bcu_run_state":{"value":4,"raw":4,"unit":null,"quality":"good","bitfields":{},"key":"bcu_run_state","name_en":"Rack Run State","name_cn":"运行状态","address":"0x0019","category":"signal","access":"R"},"heart_beat_num":{"value":11070,"raw":11070,"unit":null,"quality":"good","bitfields":{},"key":"heart_beat_num","name_en":"BAU Synchronize Heart Beat","name_cn":"总控配置的心跳帧","address":"0x001A","category":"signal","access":"R/W"},"receive_cfg_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"receive_cfg_state","name_en":"Receive Config State","name_cn":"接收配置信息状态","address":"0x001B","category":"signal","access":"R"},"pre_charge_fail_reason":{"value":5137,"raw":5137,"unit":null,"quality":"good","bitfields":{},"key":"pre_charge_fail_reason","name_en":"Precharge Fail Reason","name_cn":"预充失败原因","address":"0x001C","category":"signal","access":"R"},"current_state":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"current_state","name_en":"Chg/Dsg State","name_cn":"充放电状态(根据电流方向判断)","address":"0x001D","category":"signal","access":"R"},"full_or_empty_flag":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{"full":0,"empty":0},"key":"full_or_empty_flag","name_en":"Full Empty Flag","name_cn":"充满放空标志","address":"0x001E","category":"signal","access":"R"},"contactor_state":{"value":8,"raw":8,"unit":"Hex","quality":"good","bitfields":{"positive_contactor_state":0,"pre_charge_contactor_state":0,"negitive_contactor_state":0,"disconnector_state":1,"positive_contactor2_state":0,"negitive_contactor2_state":0,"boardisolate_ctrl_state":0},"key":"contactor_state","name_en":"Contactor State","name_cn":"接触器状态","address":"0x001F","category":"signal","access":"R"},"bmu_fault_state":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"initialization_fault":0,"sampling_line_fault":0,"connection_line_fault":0,"sampling_chip_fault":0,"voltage_sampling_fault":0,"cell_temp_samp_fault":0,"temp_sensor_fault":0,"contactor_fault":0,"eeprom_fault":0,"passive_balance_fault":0,"passive_balance_temp_fault":0,"active_balance_fault":0,"active_balance_temp_fault":0,"terminal_temp_fault":0,"pack_balance_fault":0},"key":"bmu_fault_state","name_en":"BMU Fault State","name_cn":"从控故障状态","address":"0x0020","category":"signal","access":"R"},"bmu_comm_fault_state3":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{},"key":"bmu_comm_fault_state3","name_en":"BMU Comm Fault State3","name_cn":"所有从控的通信故障信息高33-48位","address":"0x0021","category":"signal","access":"R"},"bmu_comm_fault_state_h16b":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{},"key":"bmu_comm_fault_state_h16b","name_en":"BMU Comm Fault State H16B","name_cn":"所有从控的通信故障信息高16位","address":"0x0022","category":"signal","access":"R"},"bmu_comm_fault_state_l16b":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{},"key":"bmu_comm_fault_state_l16b","name_en":"BMU Comm Fault State L16B","name_cn":"所有从控的通信故障信息低16位","address":"0x0023","category":"signal","access":"R"},"bmu_sum_fault_state3":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{},"key":"bmu_sum_fault_state3","name_en":"BMU Sum Fault State3","name_cn":"所有从控的概要故障信息33-48","address":"0x0024","category":"signal","access":"R"},"bmu_sum_fault_state2":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{},"key":"bmu_sum_fault_state2","name_en":"BMU Sum Fault State2","name_cn":"所有从控的概要故障信息17-32","address":"0x0025","category":"signal","access":"R"},"bmu_sum_fault_state1":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{},"key":"bmu_sum_fault_state1","name_en":"BMU Sum Fault State1","name_cn":"所有从控的概要故障信息1-16","address":"0x0026","category":"signal","access":"R"},"auto_allocate_bmu_err_id":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"auto_allocate_bmu_err_id","name_en":"auto_allocate_BMU_err_ID","name_cn":"自动分配从控ID错误的从控编号","address":"0x0027","category":"signal","access":"R"},"chain1_1st_comm_err_chip_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"chain1_1st_comm_err_chip_num","name_en":"Chain1 First Communication Eerror Chip number","name_cn":"菊花链1第一片通信错误的芯片编号","address":"0x0028","category":"signal","access":"R"},"chain2_1st_comm_err_chip_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"chain2_1st_comm_err_chip_num","name_en":"Chain2 First Communication Eerror Chip number","name_cn":"菊花链2第一片通信错误的芯片编号","address":"0x0029","category":"signal","access":"R"},"bcu_software_project_num":{"value":13,"raw":13,"unit":null,"quality":"good","bitfields":{},"key":"bcu_software_project_num","name_en":"BCU_software_project_num","name_cn":"主控软件项目编号","address":"0x002A","category":"signal","access":"R"},"bcu_software_main_version_num":{"value":94,"raw":94,"unit":null,"quality":"good","bitfields":{},"key":"bcu_software_main_version_num","name_en":"BCU_software_main_version_num","name_cn":"主控软件主版本号","address":"0x002B","category":"signal","access":"R"},"bcu_software_sub_version_num":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"bcu_software_sub_version_num","name_en":"BCU_software_sub_version_num","name_cn":"主控软件子版本号","address":"0x002C","category":"signal","access":"R"},"bcu_software_main_revise_num":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"key":"bcu_software_main_revise_num","name_en":"BCU_software_main_revise_num","name_cn":"主控软件修正版本号","address":"0x002D","category":"signal","access":"R"},"bcu_hardware_main_version_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"bcu_hardware_main_version_num","name_en":"BCU_hardware_main_version_num","name_cn":"主控硬件主版本号","address":"0x002E","category":"signal","access":"R"},"bcu_hardware_sub_version_num":{"value":4,"raw":4,"unit":null,"quality":"good","bitfields":{},"key":"bcu_hardware_sub_version_num","name_en":"BCU_hardware_sub_version_num","name_cn":"主控硬件子版本号","address":"0x002F","category":"signal","access":"R"},"external_warn_tipi":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov":0,"total_uv":0,"cell_ov":0,"cell_uv":0,"dsg_oc":0,"chg_oc":0,"dsg_ot":0,"dsg_ut":0,"chg_ot":0,"chg_ut":0,"low_ir":0,"term_ot":0,"pdu_ot":0,"cell_ov_diff":0,"cell_ot_diff":0,"low_soh":0},"key":"external_warn_tipi","name_en":"External Warn TipI","name_cn":"对外预提示","address":"0x0030","category":"signal","access":"R"},"external_warn_tipii":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{"total_ov_diff":0,"module_ov":0,"module_uv":0,"cell_temp_rise":0,"module_ov_diff":0,"run_warn_summary":0,"copper_ot":0,"chg_cell_volt_diff":0,"chg_cell_temp_diff":0,"chg_module_volt_diff":0,"dsg_cell_volt_diff":0,"dsg_cell_temp_diff":0,"dsg_module_volt_diff":0,"reserved1":0,"pack_temp_diff":0,"reserved2":0},"key":"external_warn_tipii","name_en":"External Warn TipII","name_cn":"对外预提示II","address":"0x0031","category":"signal","access":"R"},"vcell_max":{"value":3335.0,"raw":3335,"unit":"mV","quality":"good","bitfields":{},"key":"vcell_max","name_en":"Vcell_max","name_cn":"最高单体电压","address":"0x0210","category":"measure","access":"R"},"vcell_max_num":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"key":"vcell_max_num","name_en":"Num of Vcell_max","name_cn":"单体最高电压编号","address":"0x0211","category":"measure","access":"R"},"vcell_max_pack":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"vcell_max_pack","name_en":"Pack of Vcell_max","name_cn":"最高单体所在模组编号","address":"0x0212","category":"measure","access":"R"},"vcell_max_position":{"value":2,"raw":2,"unit":null,"quality":"good","bitfields":{},"key":"vcell_max_position","name_en":"Position of Vcell_max","name_cn":"最高单体在模组中的单体编号","address":"0x0213","category":"measure","access":"R"},"vcell_min":{"value":3334.0,"raw":3334,"unit":"mV","quality":"good","bitfields":{},"key":"vcell_min","name_en":"Vcell_min","name_cn":"最低单体电压","address":"0x0214","category":"measure","access":"R"},"vcell_min_num":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"vcell_min_num","name_en":"Num of Vcell_min","name_cn":"单体最低电压编号","address":"0x0215","category":"measure","access":"R"},"vcell_min_pack":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"vcell_min_pack","name_en":"Pack of Vcell_min","name_cn":"最低单体所在模组编号","address":"0x0216","category":"measure","access":"R"},"vcell_min_position":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"vcell_min_position","name_en":"Position of Vcell_min","name_cn":"最低单体在模组中的单体编号","address":"0x0217","category":"measure","access":"R"},"vcell_diff":{"value":1.0,"raw":1,"unit":"mV","quality":"good","bitfields":{},"key":"vcell_diff","name_en":"Vcell_diff","name_cn":"单体压差","address":"0x0218","category":"measure","access":"R"},"vcell_avg":{"value":3334.0,"raw":3334,"unit":"mV","quality":"good","bitfields":{},"key":"vcell_avg","name_en":"Vcell_avg","name_cn":"平均单体电压","address":"0x0219","category":"measure","access":"R"},"tcell_max":{"value":23.0,"raw":230,"unit":"℃","quality":"good","bitfields":{},"key":"tcell_max","name_en":"Tcell_max","name_cn":"最高单体温度","address":"0x021A","category":"measure","access":"R"},"tcell_max_num":{"value":90,"raw":90,"unit":null,"quality":"good","bitfields":{},"key":"tcell_max_num","name_en":"Num of Tcell_max","name_cn":"电池最高温度编号","address":"0x021B","category":"measure","access":"R"},"tcell_max_pack":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"key":"tcell_max_pack","name_en":"Pack of Tcell_max","name_cn":"最高温度所在模组编号","address":"0x021C","category":"measure","access":"R"},"tcell_max_position":{"value":30,"raw":30,"unit":null,"quality":"good","bitfields":{},"key":"tcell_max_position","name_en":"Position of Tcell_max","name_cn":"最高温度在模组中的温度编号","address":"0x021D","category":"measure","access":"R"},"tcell_min":{"value":21.1,"raw":211,"unit":"℃","quality":"good","bitfields":{},"key":"tcell_min","name_en":"Tcell_min","name_cn":"最低单体温度","address":"0x021E","category":"measure","access":"R"},"tcell_min_num":{"value":125,"raw":125,"unit":null,"quality":"good","bitfields":{},"key":"tcell_min_num","name_en":"Num of Tcell_min","name_cn":"电池最低温度编号","address":"0x021F","category":"measure","access":"R"},"tcell_min_pack":{"value":5,"raw":5,"unit":null,"quality":"good","bitfields":{},"key":"tcell_min_pack","name_en":"Pack of Tcell_min","name_cn":"最低温度所在模组编号","address":"0x0220","category":"measure","access":"R"},"tcell_min_position":{"value":5,"raw":5,"unit":null,"quality":"good","bitfields":{},"key":"tcell_min_position","name_en":"Position of Tcell_min","name_cn":"最低温度在模组中的温度编号","address":"0x0221","category":"measure","access":"R"},"tcell_avg":{"value":21.700000000000003,"raw":217,"unit":"℃","quality":"good","bitfields":{},"key":"tcell_avg","name_en":"Tcell_avg","name_cn":"平均单体温度","address":"0x0222","category":"measure","access":"R"},"tterm_max":{"value":26.0,"raw":260,"unit":"℃","quality":"good","bitfields":{},"key":"tterm_max","name_en":"Tterm_max","name_cn":"最大极柱温度","address":"0x0223","category":"measure","access":"R"},"tterm_max_pos":{"value":3,"raw":3,"unit":null,"quality":"good","bitfields":{},"key":"tterm_max_pos","name_en":"Tterm_max_pos","name_cn":"最大极柱温度位置","address":"0x0224","category":"measure","access":"R"},"irack_chg_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"irack_chg_limit","name_en":"Irack_chg_limit","name_cn":"允许充电电流","address":"0x0225","category":"measure","access":"R"},"irack_dsg_limit":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"irack_dsg_limit","name_en":"Irack_dsg_limit","name_cn":"允许放电电流","address":"0x0226","category":"measure","access":"R"},"soc":{"value":927,"raw":927,"unit":"‰","quality":"good","bitfields":{},"key":"soc","name_en":"SOC","name_cn":"SOC","address":"0x0227","category":"measure","access":"R"},"soh":{"value":1000,"raw":1000,"unit":"‰","quality":"good","bitfields":{},"key":"soh","name_en":"SOH","name_cn":"SOH","address":"0x0228","category":"measure","access":"R"},"max_bat_temp_diff":{"value":1.9000000000000001,"raw":19,"unit":"℃","quality":"good","bitfields":{},"key":"max_bat_temp_diff","name_en":"max_bat_temp_diff","name_cn":"电池最大温差","address":"0x0229","category":"measure","access":"R"},"max_bat_temp_rise":{"value":0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"max_bat_temp_rise","name_en":"max_bat_temp_rise","name_cn":"簇最高单体温升","address":"0x022A","category":"measure","access":"R"},"max_bat_temp_rise_bmu_num":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"max_bat_temp_rise_bmu_num","name_en":"max_bat_temp_rise_bmu_num","name_cn":"簇最高单体温升电池包编号","address":"0x022B","category":"measure","access":"R"},"max_bat_temp_rise_num_in_bmu":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"max_bat_temp_rise_num_in_bmu","name_en":"max_bat_temp_rise _num_in_bmu","name_cn":"簇最高单体温升电池包中单体温度编号","address":"0x022C","category":"measure","access":"R"},"max_bat_temp_rise_num_in_bcu":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"max_bat_temp_rise_num_in_bcu","name_en":"max_bat_temp_rise_num_in_bcu","name_cn":"簇最高单体温升所有单体中的编号","address":"0x022D","category":"measure","access":"R"},"rack_inner_soc":{"value":928,"raw":928,"unit":"‰","quality":"good","bitfields":{},"key":"rack_inner_soc","name_en":"Inner SOC","name_cn":"内部SOC","address":"0x022E","category":"measure","access":"R"},"pre_charge_volt":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pre_charge_volt","name_en":"Pre-Charge_volt","name_cn":"预充总压","address":"0x022F","category":"measure","access":"R"},"bmu_total_vol":{"value":1387.2,"raw":13872,"unit":"V","quality":"good","bitfields":{},"key":"bmu_total_vol","name_en":"BMU_total_vol","name_cn":"从控电压累加和","address":"0x0230","category":"measure","access":"R"},"vrack":{"value":1388.0,"raw":13880,"unit":"V","quality":"good","bitfields":{},"key":"vrack","name_en":"Rack Voltage","name_cn":"簇总压","address":"0x0231","category":"measure","access":"R"},"irack":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"irack","name_en":"Rack Current","name_cn":"簇电流","address":"0x0232","category":"measure","access":"R"},"ncon_total_vol":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"ncon_total_vol","name_en":"Ncon Total Volt","name_cn":"K_总电压","address":"0x0233","category":"measure","access":"R"},"ir":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"key":"ir","name_en":"IR","name_cn":"绝缘电阻","address":"0x0237","category":"measure","access":"R"},"ir_pos":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"key":"ir_pos","name_en":"IR_pos","name_cn":"正极绝缘","address":"0x0238","category":"measure","access":"R"},"ir_neg":{"value":20000,"raw":20000,"unit":"kΩ","quality":"good","bitfields":{},"key":"ir_neg","name_en":"IR_neg","name_cn":"负极绝缘","address":"0x0239","category":"measure","access":"R"},"supply_sample_vol":{"value":24272,"raw":24272,"unit":"mV","quality":"good","bitfields":{},"key":"supply_sample_vol","name_en":"Supply Sample Voltage","name_cn":"供电采样电压","address":"0x023A","category":"measure","access":"R"},"pdu_max_temp":{"value":25.200000000000003,"raw":252,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_max_temp","name_en":"PDU Maximum Temperature","name_cn":"高压箱最高温度","address":"0x023B","category":"measure","access":"R"},"pdu_temp1":{"value":24.900000000000002,"raw":249,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_temp1","name_en":"PDU Temperature1","name_cn":"高压箱温度1","address":"0x023C","category":"measure","access":"R"},"pdu_temp2":{"value":25.200000000000003,"raw":252,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_temp2","name_en":"PDU Temperature2","name_cn":"高压箱温度2","address":"0x023D","category":"measure","access":"R"},"pdu_temp3":{"value":24.3,"raw":243,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_temp3","name_en":"PDU Temperature3","name_cn":"高压箱温度3","address":"0x023E","category":"measure","access":"R"},"pdu_temp4":{"value":24.1,"raw":241,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_temp4","name_en":"PDU Temperature4","name_cn":"高压箱温度4","address":"0x023F","category":"measure","access":"R"},"hvil_in_sample":{"value":0,"raw":0,"unit":"%","quality":"good","bitfields":{},"key":"hvil_in_sample","name_en":"Hvil In Sample","name_cn":"高压互锁采样","address":"0x0244","category":"measure","access":"R"},"clu_resistance":{"value":0,"raw":0,"unit":"mΩ","quality":"good","bitfields":{},"key":"clu_resistance","name_en":"Rack Inner DCR","name_cn":"电池簇内阻","address":"0x0245","category":"measure","access":"R"},"month_echg_curr":{"value":722,"raw":722,"unit":"kWh","quality":"good","bitfields":{},"key":"month_echg_curr","name_en":"Month Chg Energy","name_cn":"当月累计充电能量","address":"0x0246","category":"measure","access":"R"},"month_edsg_curr":{"value":114,"raw":114,"unit":"kWh","quality":"good","bitfields":{},"key":"month_edsg_curr","name_en":"Month Dsg Energy","name_cn":"当月累计放电能量","address":"0x0247","category":"measure","access":"R"},"year_echg_cum":{"value":722,"raw":722,"unit":"kWh","quality":"good","bitfields":{},"key":"year_echg_cum","name_en":"Year Chg Energy","name_cn":"当年累计充电能量","address":"0x0248","category":"measure","access":"R"},"year_edsg_cum":{"value":114,"raw":114,"unit":"kWh","quality":"good","bitfields":{},"key":"year_edsg_cum","name_en":"Year Dsg Energy","name_cn":"当年累计放电能量","address":"0x024A","category":"measure","access":"R"},"total_echg_cum":{"value":2191,"raw":2191,"unit":"Ah","quality":"good","bitfields":{},"key":"total_echg_cum","name_en":"Chg Capacity All","name_cn":"总累计充电容量","address":"0x024C","category":"measure","access":"R"},"total_edsg_cum":{"value":1694,"raw":1694,"unit":"Ah","quality":"good","bitfields":{},"key":"total_edsg_cum","name_en":"Dsg Capacity All","name_cn":"总累计放电容量","address":"0x024E","category":"measure","access":"R"},"alarm_vcell_max_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"alarm_vcell_max_pos","name_en":"Alarm Vcell Max Pos","name_cn":"报警时最高单体电压位置","address":"0x0250","category":"measure","access":"R"},"alarm_vcell_max":{"value":0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"alarm_vcell_max","name_en":"Alarm Vcell Max","name_cn":"报警时最高单体电压值","address":"0x0251","category":"measure","access":"R"},"stop_vcell_max_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"stop_vcell_max_pos","name_en":"Stop Vcell Max Pos","name_cn":"停机时最高单体电压位置","address":"0x0252","category":"measure","access":"R"},"stop_vcell_max":{"value":0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"stop_vcell_max","name_en":"Stop Vcell Max","name_cn":"停机时最高单体电压值","address":"0x0253","category":"measure","access":"R"},"alarm_vcell_min_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"alarm_vcell_min_pos","name_en":"Alarm Vcell Min Pos","name_cn":"报警时最低单体电压位置","address":"0x0254","category":"measure","access":"R"},"alarm_vcell_min":{"value":0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"alarm_vcell_min","name_en":"Alarm Vcell Min","name_cn":"报警时最低单体电压值","address":"0x0255","category":"measure","access":"R"},"stop_vcell_min_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"stop_vcell_min_pos","name_en":"Stop Vcell Min Pos","name_cn":"停机时最低单体电压位置","address":"0x0256","category":"measure","access":"R"},"stop_vcell_min":{"value":0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"stop_vcell_min","name_en":"Stop Vcell Min","name_cn":"停机时最低单体电压值","address":"0x0257","category":"measure","access":"R"},"pack_ov_alarm_voltage":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_ov_alarm_voltage","name_en":"Rack OV Alarm Voltage","name_cn":"簇总压过高报警时电压值","address":"0x0258","category":"measure","access":"R"},"pack_ov_stop_voltage":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_ov_stop_voltage","name_en":"Rack OV Stop Voltage","name_cn":"簇总压过高停机时电压值","address":"0x0259","category":"measure","access":"R"},"pack_uv_alarm_voltage":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_uv_alarm_voltage","name_en":"Rack UV Alarm Voltage","name_cn":"簇总压过低报警时电压值","address":"0x025A","category":"measure","access":"R"},"pack_uv_stop_voltage":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_uv_stop_voltage","name_en":"Rack UV Stop Voltage","name_cn":"簇总压过低停机时电压值","address":"0x025B","category":"measure","access":"R"},"cell_chg_oc_alarm_current":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"cell_chg_oc_alarm_current","name_en":"Cell Chg OC Alarm Current","name_cn":"单体充电电流过大报警时电流值","address":"0x025C","category":"measure","access":"R"},"cell_chg_oc_stop_current":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"cell_chg_oc_stop_current","name_en":"Cell Chg OC Stop Current","name_cn":"单体充电电流过大停机时电流值","address":"0x025D","category":"measure","access":"R"},"cell_dsg_oc_alarm_current":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"cell_dsg_oc_alarm_current","name_en":"Cell Dsg OC Alarm Current","name_cn":"单体放电电流过大报警时电流值","address":"0x025E","category":"measure","access":"R"},"cell_dsg_oc_stop_current":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"cell_dsg_oc_stop_current","name_en":"Cell Dsg OC Stop Current","name_cn":"单体放电电流过大停机时电流值","address":"0x025F","category":"measure","access":"R"},"alarm_tcell_max_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"alarm_tcell_max_pos","name_en":"Alarm Tcell Max Pos","name_cn":"报警时最高单体温度位置","address":"0x0260","category":"measure","access":"R"},"alarm_tcell_max":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"alarm_tcell_max","name_en":"Alarm Tcell Max","name_cn":"报警时最高单体温度值","address":"0x0261","category":"measure","access":"R"},"stop_tcell_max_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"stop_tcell_max_pos","name_en":"Stop Tcell Max Pos","name_cn":"停机时最高单体温度位置","address":"0x0262","category":"measure","access":"R"},"stop_tcell_max":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"stop_tcell_max","name_en":"Stop Tcell Max","name_cn":"停机时最高单体温度值","address":"0x0263","category":"measure","access":"R"},"alarm_tcell_min_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"alarm_tcell_min_pos","name_en":"Alarm Tcell Min Pos","name_cn":"报警时最低单体温度位置","address":"0x0264","category":"measure","access":"R"},"alarm_tcell_min":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"alarm_tcell_min","name_en":"Alarm Tcell Min","name_cn":"报警时最低单体温度值","address":"0x0265","category":"measure","access":"R"},"stop_tcell_min_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"stop_tcell_min_pos","name_en":"Stop Tcell Min Pos","name_cn":"停机时最低单体温度位置","address":"0x0266","category":"measure","access":"R"},"stop_tcell_min":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"stop_tcell_min","name_en":"Stop Tcell Min","name_cn":"停机时最低单体温度值","address":"0x0267","category":"measure","access":"R"},"alarm_pdu_temp_max":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"alarm_pdu_temp_max","name_en":"Alarm PDU Temp Max","name_cn":"报警时高压箱最高温度值","address":"0x0268","category":"measure","access":"R"},"stop_pdu_temp_max":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"stop_pdu_temp_max","name_en":"Stop PDU Temp Max","name_cn":"停机时高压箱最高温度值","address":"0x0269","category":"measure","access":"R"},"temp_rise_alm_bat_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"temp_rise_alm_bat_num","name_en":"Temp Rise Alm Bat Num","name_cn":"温升报警时电池编号","address":"0x026A","category":"measure","access":"R"},"temp_rise_alm_value":{"value":0.0,"raw":0,"unit":"℃/S","quality":"good","bitfields":{},"key":"temp_rise_alm_value","name_en":"Temp Rise Alm Value","name_cn":"温升报警时温升值","address":"0x026B","category":"measure","access":"R"},"temp_rise_halt_bat_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"temp_rise_halt_bat_num","name_en":"Temp Rise Halt Bat Num","name_cn":"温升停机时电池编号","address":"0x026C","category":"measure","access":"R"},"temp_rise_halt_value":{"value":0.0,"raw":0,"unit":"℃/S","quality":"good","bitfields":{},"key":"temp_rise_halt_value","name_en":"Temp Rise Halt Value","name_cn":"温升停机时温升值","address":"0x026D","category":"measure","access":"R"},"alarm_tterm_max_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"alarm_tterm_max_pos","name_en":"Alarm Tterm Max Pos","name_cn":"报警时最高极柱温度位置","address":"0x026E","category":"measure","access":"R"},"alarm_tterm_max":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"alarm_tterm_max","name_en":"Alarm Tterm Max","name_cn":"报警时最高极柱温度","address":"0x026F","category":"measure","access":"R"},"stop_tterm_max_pos":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"stop_tterm_max_pos","name_en":"Stop Tterm Max Pos","name_cn":"停机时最高极柱温度位置","address":"0x0270","category":"measure","access":"R"},"stop_tterm_max":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"stop_tterm_max","name_en":"Stop Tterm Max","name_cn":"停机时最高极柱温度","address":"0x0271","category":"measure","access":"R"},"cell_volt_diff_alarm_voltage":{"value":0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_alarm_voltage","name_en":"Cell Volt Diff Alarm Voltage","name_cn":"单体压差过大报警时压差值","address":"0x0272","category":"measure","access":"R"},"cell_volt_diff_stop_voltage":{"value":0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_stop_voltage","name_en":"Cell Volt Diff Stop Voltage","name_cn":"单体压差过大停机时压差值","address":"0x0273","category":"measure","access":"R"},"low_ir_alarm_resistance":{"value":0,"raw":0,"unit":"Ω/V","quality":"good","bitfields":{},"key":"low_ir_alarm_resistance","name_en":"Low IR Alarm Resistance","name_cn":"绝缘阻值过低报警时阻值","address":"0x0274","category":"measure","access":"R"},"low_ir_stop_resistance":{"value":0,"raw":0,"unit":"Ω/V","quality":"good","bitfields":{},"key":"low_ir_stop_resistance","name_en":"Low IR Stop Resistance","name_cn":"绝缘阻值过低停机时阻值","address":"0x0275","category":"measure","access":"R"},"bcu_bmu_vol_diff_hi_alm_value":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"bcu_bmu_vol_diff_hi_alm_value","name_en":"BCU BMU Vol Diff Hi Alm Value","name_cn":"总电压和从控总电压压差过大告警时差值","address":"0x0276","category":"measure","access":"R"},"bcu_bmu_vol_diff_hi_halt_value":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"bcu_bmu_vol_diff_hi_halt_value","name_en":"BCU BMU Vol Diff Hi Halt Value","name_cn":"总电压和从控总电压压差过大停机时差值","address":"0x0277","category":"measure","access":"R"},"cell_temp_diff_hi_alm_value":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_hi_alm_value","name_en":"Cell Temp Diff Hi Alm Value","name_cn":"电池单体温度最高最低之间温差过大告警时压差值","address":"0x0278","category":"measure","access":"R"},"cell_temp_diff_stop_temp":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_stop_temp","name_en":"Cell Temp Diff Stop Temp","name_cn":"单体温差过大停机时温差值","address":"0x0279","category":"measure","access":"R"},"alm_max_module_vol_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"alm_max_module_vol_num","name_en":"Alm Max Pack Vol Num","name_cn":"告警时最高Pack电压编号","address":"0x027A","category":"measure","access":"R"},"module_vol_hi_alm_value":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"module_vol_hi_alm_value","name_en":"Pack Vol Hi Alm Value","name_cn":"Pack电压过高告警时电压值","address":"0x027B","category":"measure","access":"R"},"halt_max_module_vol_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"halt_max_module_vol_num","name_en":"Halt Max Pack Vol Num","name_cn":"停机时最高Pack电压编号","address":"0x027C","category":"measure","access":"R"},"module_vol_hi_halt_value":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"module_vol_hi_halt_value","name_en":"Pack Vol Hi Halt Value","name_cn":"Pack电压过高停机时电压值","address":"0x027D","category":"measure","access":"R"},"alm_min_module_vol_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"alm_min_module_vol_num","name_en":"Alm Min Pack Vol Num","name_cn":"告警时最低Pack电压编号","address":"0x027E","category":"measure","access":"R"},"module_vol_low_alm_value":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"module_vol_low_alm_value","name_en":"Pack Vol Low Alm Value","name_cn":"Pack电压过低告警时电压值","address":"0x027F","category":"measure","access":"R"},"halt_min_module_vol_num":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"halt_min_module_vol_num","name_en":"Halt Min Pack Vol Num","name_cn":"停机时最低Pack电压编号","address":"0x0280","category":"measure","access":"R"},"module_vol_low_halt_value":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"module_vol_low_halt_value","name_en":"Pack Vol Low Halt Value","name_cn":"Pack电压过低停机时电压值","address":"0x0281","category":"measure","access":"R"},"today_echg_cum":{"value":0,"raw":0,"unit":"kWh","quality":"good","bitfields":{},"key":"today_echg_cum","name_en":"Today_Echg_cum","name_cn":"当天累计充电能量","address":"0x0282","category":"measure","access":"R"},"today_edsg_cum":{"value":0,"raw":0,"unit":"kWh","quality":"good","bitfields":{},"key":"today_edsg_cum","name_en":"Today_Edsg_cum","name_cn":"当天累计放电能量","address":"0x0283","category":"measure","access":"R"},"tcopper_max":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"tcopper_max","name_en":"Max Busbar Temp","name_cn":"最大铜排温度","address":"0x0284","category":"measure","access":"R"},"pos_of_tcopper_max":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"pos_of_tcopper_max","name_en":"Max Busbar Temp Position","name_cn":"最大铜排温度位置","address":"0x0285","category":"measure","access":"R"},"tcoolant_max":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"tcoolant_max","name_en":"Max Coolant Temp","name_cn":"最大冷却液温度","address":"0x0286","category":"measure","access":"R"},"pos_of_tcoolant_max":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"pos_of_tcoolant_max","name_en":"Max Coolant Temp Position","name_cn":"最大冷却液温度位置","address":"0x0287","category":"measure","access":"R"},"start_insulation_sampleing":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"start_insulation_sampleing","name_en":"Start Insulation Sampling","name_cn":"启动绝缘采样","address":"0x0401","category":"control","access":"R/W"},"start_pre_chg_operate":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"start_pre_chg_operate","name_en":"Start Pre Chg Operate","name_cn":"预充控制","address":"0x0402","category":"control","access":"R/W"},"bcu_reset":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{},"key":"bcu_reset","name_en":"BCU Reset","name_cn":"主控复位","address":"0x0403","category":"control","access":"R/W"},"reset_bmu_id":{"value":0,"raw":0,"unit":"Hex","quality":"good","bitfields":{},"key":"reset_bmu_id","name_en":"Reset BMU ID Operate","name_cn":"重置从控ID","address":"0x0404","category":"control","access":"R/W"},"config_bcu_id":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"config_bcu_id","name_en":"Configure BCU ID","name_cn":"设置主控地址","address":"0x0405","category":"control","access":"R/W"},"fan_forced_control_switch":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"fan_forced_control_switch","name_en":"Fan Switch","name_cn":"风扇强控开关","address":"0x0406","category":"control","access":"R/W"},"cell_ov_lvl3_alarm":{"value":3500,"raw":3500,"unit":"mV","quality":"good","bitfields":{},"key":"cell_ov_lvl3_alarm","name_en":"Cell OV Level 3 Alarm","name_cn":"单体电压过高三级报警","address":"0x6001","category":"parameter","access":"R/W"},"cell_ov_lvl3_alarm_recovery":{"value":3450,"raw":3450,"unit":"mV","quality":"good","bitfields":{},"key":"cell_ov_lvl3_alarm_recovery","name_en":"Cell OV Level 3 Alarm Recovery","name_cn":"单体电压过高三级报警恢复值","address":"0x6002","category":"parameter","access":"R/W"},"cell_uv_lvl3_alarm":{"value":2900,"raw":2900,"unit":"mV","quality":"good","bitfields":{},"key":"cell_uv_lvl3_alarm","name_en":"Cell UV Level 3 Alarm","name_cn":"单体电压过低三级报警","address":"0x6003","category":"parameter","access":"R/W"},"cell_uv_lvl3_alarm_recovery":{"value":3000,"raw":3000,"unit":"mV","quality":"good","bitfields":{},"key":"cell_uv_lvl3_alarm_recovery","name_en":"Cell UV Level 3 Alarm Recovery","name_cn":"单体电压过低三级报警恢复值","address":"0x6004","category":"parameter","access":"R/W"},"rack_ov_lvl3_alarm":{"value":1456.0,"raw":14560,"unit":"V","quality":"good","bitfields":{},"key":"rack_ov_lvl3_alarm","name_en":"Rack OV Level 3 Alarm","name_cn":"簇总压过高三级报警","address":"0x6005","category":"parameter","access":"R/W"},"rack_ov_lvl3_alarm_recovery":{"value":1435.2,"raw":14352,"unit":"V","quality":"good","bitfields":{},"key":"rack_ov_lvl3_alarm_recovery","name_en":"Rack OV Level 3 Alarm Recovery","name_cn":"簇总压过高三级报警恢复值","address":"0x6006","category":"parameter","access":"R/W"},"rack_uv_lvl3_alarm":{"value":1206.4,"raw":12064,"unit":"V","quality":"good","bitfields":{},"key":"rack_uv_lvl3_alarm","name_en":"Rack UV Level 3 Alarm","name_cn":"簇总压过低三级报警","address":"0x6007","category":"parameter","access":"R/W"},"rack_uv_lvl3_alarm_recovery":{"value":1248.0,"raw":12480,"unit":"V","quality":"good","bitfields":{},"key":"rack_uv_lvl3_alarm_recovery","name_en":"Rack UV Level 3 Alarm Recovery","name_cn":"簇总压过低三级报警恢复值","address":"0x6008","category":"parameter","access":"R/W"},"chg_oc_lvl3_alarm":{"value":180.0,"raw":1800,"unit":"A","quality":"good","bitfields":{},"key":"chg_oc_lvl3_alarm","name_en":"Chg OC Level 3 Alarm","name_cn":"充电电流过大三级报警","address":"0x6009","category":"parameter","access":"R/W"},"chg_oc_lvl3_alarm_recovery":{"value":160.0,"raw":1600,"unit":"A","quality":"good","bitfields":{},"key":"chg_oc_lvl3_alarm_recovery","name_en":"Chg OC Level 3 Alarm Recovery","name_cn":"充电电流过大三级报警恢复值","address":"0x600A","category":"parameter","access":"R/W"},"dsg_oc_lvl3_alarm":{"value":180.0,"raw":1800,"unit":"A","quality":"good","bitfields":{},"key":"dsg_oc_lvl3_alarm","name_en":"Dsg OC Level 3 Alarm","name_cn":"放电电流过大三级报警","address":"0x600B","category":"parameter","access":"R/W"},"dsg_oc_lvl3_alarm_recovery":{"value":160.0,"raw":1600,"unit":"A","quality":"good","bitfields":{},"key":"dsg_oc_lvl3_alarm_recovery","name_en":"Dsg OC Level 3 Alarm Recovery","name_cn":"放电电流过大三级报警恢复值","address":"0x600C","category":"parameter","access":"R/W"},"chg_ot_lvl3_alarm":{"value":40.0,"raw":400,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ot_lvl3_alarm","name_en":"Chg OT Level 3 Alarm","name_cn":"充电温度过高三级报警","address":"0x600D","category":"parameter","access":"R/W"},"chg_ot_lvl3_alarm_recovery":{"value":37.0,"raw":370,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ot_lvl3_alarm_recovery","name_en":"Chg OT Level 3 Alarm Recovery","name_cn":"充电温度过高三级报警恢复值","address":"0x600E","category":"parameter","access":"R/W"},"chg_ut_lvl3_alarm":{"value":10.0,"raw":100,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ut_lvl3_alarm","name_en":"Chg UT Level 3 Alarm","name_cn":"充电温度过低三级报警","address":"0x600F","category":"parameter","access":"R/W"},"chg_ut_lvl3_alarm_recovery":{"value":15.0,"raw":150,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ut_lvl3_alarm_recovery","name_en":"Chg UT Level 3 Alarm Recovery","name_cn":"充电温度过低三级报警恢复值","address":"0x6010","category":"parameter","access":"R/W"},"low_soc_lvl3_alarm":{"value":11,"raw":11,"unit":"%","quality":"good","bitfields":{},"key":"low_soc_lvl3_alarm","name_en":"Low SOC Level 3 Alarm","name_cn":"SOC过低三级报警","address":"0x6011","category":"parameter","access":"R/W"},"low_soc_lvl3_alarm_recovery":{"value":11,"raw":11,"unit":"%","quality":"good","bitfields":{},"key":"low_soc_lvl3_alarm_recovery","name_en":"Low SOC Level 3 Alarm Recovery","name_cn":"SOC过低三级报警恢复值","address":"0x6012","category":"parameter","access":"R/W"},"term_ot_lvl3_alarm":{"value":60.0,"raw":600,"unit":"℃","quality":"good","bitfields":{},"key":"term_ot_lvl3_alarm","name_en":"Term OT Level 3 Alarm","name_cn":"极柱温度过高三级报警","address":"0x6013","category":"parameter","access":"R/W"},"term_ot_lvl3_alarm_recovery":{"value":55.0,"raw":550,"unit":"℃","quality":"good","bitfields":{},"key":"term_ot_lvl3_alarm_recovery","name_en":"Term OT Level 3 Alarm Recovery","name_cn":"极柱温度过高三级报警恢复值","address":"0x6014","category":"parameter","access":"R/W"},"low_ir_lvl3_alarm":{"value":1000,"raw":1000,"unit":"Ω/V","quality":"good","bitfields":{},"key":"low_ir_lvl3_alarm","name_en":"Low IR Level 3 Alarm","name_cn":"绝缘阻值过低三级报警","address":"0x6015","category":"parameter","access":"R/W"},"low_ir_lvl3_alarm_recovery":{"value":1200,"raw":1200,"unit":"Ω/V","quality":"good","bitfields":{},"key":"low_ir_lvl3_alarm_recovery","name_en":"Low IR Level 3 Alarm Recovery","name_cn":"绝缘阻值过低三级报警恢复值","address":"0x6016","category":"parameter","access":"R/W"},"cell_volt_diff_lvl3_alarm":{"value":350,"raw":350,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_lvl3_alarm","name_en":"Cell Volt Diff Level 3 Alarm","name_cn":"单体压差过大三级报警","address":"0x6017","category":"parameter","access":"R/W"},"cell_volt_diff_lvl3_alarm_recovery":{"value":200,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_lvl3_alarm_recovery","name_en":"Cell Volt Diff Level 3 Alarm Recovery","name_cn":"单体压差过大三级报警恢复值","address":"0x6018","category":"parameter","access":"R/W"},"vrack_cal_diff_lvl3_alarm":{"value":83.2,"raw":832,"unit":"V","quality":"good","bitfields":{},"key":"vrack_cal_diff_lvl3_alarm","name_en":"Rack Volt Calibration Level 3 Alarm","name_cn":"簇总压校验差过大三级报警","address":"0x6019","category":"parameter","access":"R/W"},"vrack_cal_diff_lvl3_alarm_recovery":{"value":66.5,"raw":665,"unit":"V","quality":"good","bitfields":{},"key":"vrack_cal_diff_lvl3_alarm_recovery","name_en":"Rack Volt Calibration Level 3 Alarm Recovery","name_cn":"簇总压校验差过大三级报警恢复值","address":"0x601A","category":"parameter","access":"R/W"},"cell_ot_lvl3_alarm":{"value":42.0,"raw":420,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ot_lvl3_alarm","name_en":"Cell OT Level 3 Alarm","name_cn":"单体温度过高三级报警","address":"0x601B","category":"parameter","access":"R/W"},"cell_ot_lvl3_alarm_recovery":{"value":40.0,"raw":400,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ot_lvl3_alarm_recovery","name_en":"Cell OT Level 3 Alarm Recovery","name_cn":"单体温度过高三级报警恢复值","address":"0x601C","category":"parameter","access":"R/W"},"cell_ut_lvl3_alarm":{"value":10.0,"raw":100,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ut_lvl3_alarm","name_en":"Cell UT Level 3 Alarm","name_cn":"单体温度过低三级报警","address":"0x601D","category":"parameter","access":"R/W"},"cell_ut_lvl3_alarm_recovery":{"value":15.0,"raw":150,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ut_lvl3_alarm_recovery","name_en":"Cell UT Level 3 Alarm Recovery","name_cn":"单体温度过低三级报警恢复值","address":"0x601E","category":"parameter","access":"R/W"},"cell_temp_diff_lvl3_alarm":{"value":5.0,"raw":50,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_lvl3_alarm","name_en":"Cell Temp Diff Level 3 Alarm","name_cn":"单体温差过大三级报警","address":"0x601F","category":"parameter","access":"R/W"},"cell_temp_diff_lvl3_alarm_recovery":{"value":3.0,"raw":30,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_lvl3_alarm_recovery","name_en":"Cell Temp Diff Level 3 Alarm Recovery","name_cn":"单体温差过大三级报警恢复值","address":"0x6020","category":"parameter","access":"R/W"},"pdu_ot_lvl3_alarm":{"value":80.0,"raw":800,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_ot_lvl3_alarm","name_en":"PDU OT Level 3 Alarm","name_cn":"高压箱温度过高三级报警","address":"0x6021","category":"parameter","access":"R/W"},"pdu_ot_lvl3_alarm_recovery":{"value":70.0,"raw":700,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_ot_lvl3_alarm_recovery","name_en":"PDU OT Level 3 Alarm Recovery","name_cn":"高压箱温度过高三级报警恢复值","address":"0x6022","category":"parameter","access":"R/W"},"cell_ov_lvl2_alarm":{"value":3600,"raw":3600,"unit":"mV","quality":"good","bitfields":{},"key":"cell_ov_lvl2_alarm","name_en":"Cell OV Level 2 Alarm","name_cn":"单体电压过高二级报警","address":"0x6023","category":"parameter","access":"R/W"},"cell_ov_lvl2_alarm_recovery":{"value":3500,"raw":3500,"unit":"mV","quality":"good","bitfields":{},"key":"cell_ov_lvl2_alarm_recovery","name_en":"Cell OV Level 2 Alarm Recovery","name_cn":"单体电压过高二级报警恢复值","address":"0x6024","category":"parameter","access":"R/W"},"cell_uv_lvl2_alarm":{"value":2700,"raw":2700,"unit":"mV","quality":"good","bitfields":{},"key":"cell_uv_lvl2_alarm","name_en":"Cell UV Level 2 Alarm","name_cn":"单体电压过低二级报警","address":"0x6025","category":"parameter","access":"R/W"},"cell_uv_lvl2_alarm_recovery":{"value":2900,"raw":2900,"unit":"mV","quality":"good","bitfields":{},"key":"cell_uv_lvl2_alarm_recovery","name_en":"Cell Safety OV Alarm Recovery","name_cn":"单体电压极高报警恢复值","address":"0x6026","category":"parameter","access":"R/W"},"rack_ov_lvl2_alarm":{"value":1497.6000000000001,"raw":14976,"unit":"V","quality":"good","bitfields":{},"key":"rack_ov_lvl2_alarm","name_en":"Rack OV Level 2 Alarm","name_cn":"簇总压过高二级报警","address":"0x6027","category":"parameter","access":"R/W"},"rack_ov_lvl2_alarm_recovery":{"value":1456.0,"raw":14560,"unit":"V","quality":"good","bitfields":{},"key":"rack_ov_lvl2_alarm_recovery","name_en":"Rack OV Level 2 Alarm Recovery","name_cn":"簇总压过高二级报警恢复值","address":"0x6028","category":"parameter","access":"R/W"},"rack_uv_lvl2_alarm":{"value":1123.2,"raw":11232,"unit":"V","quality":"good","bitfields":{},"key":"rack_uv_lvl2_alarm","name_en":"Rack UV Level 2 Alarm","name_cn":"簇总压过低二级报警","address":"0x6029","category":"parameter","access":"R/W"},"rack_uv_lvl2_alarm_recovery":{"value":1206.4,"raw":12064,"unit":"V","quality":"good","bitfields":{},"key":"rack_uv_lvl2_alarm_recovery","name_en":"Rack UV Level 2 Alarm Recovery","name_cn":"簇总压过低二级报警恢复值","address":"0x602A","category":"parameter","access":"R/W"},"chg_oc_lvl2_alarm":{"value":200.0,"raw":2000,"unit":"A","quality":"good","bitfields":{},"key":"chg_oc_lvl2_alarm","name_en":"Chg  OC Level 2 Alarm","name_cn":"充电电流过大二级报警","address":"0x602B","category":"parameter","access":"R/W"},"chg_oc_lvl2_alarm_recovery":{"value":180.0,"raw":1800,"unit":"A","quality":"good","bitfields":{},"key":"chg_oc_lvl2_alarm_recovery","name_en":"Chg OC Level 2 Alarm Recovery","name_cn":"充电电流过大二级报警恢复值","address":"0x602C","category":"parameter","access":"R/W"},"dsg_oc_lvl2_alarm":{"value":200.0,"raw":2000,"unit":"A","quality":"good","bitfields":{},"key":"dsg_oc_lvl2_alarm","name_en":"Dsg OC Level 2 Alarm","name_cn":"放电电流过大二级报警","address":"0x602D","category":"parameter","access":"R/W"},"dsg_oc_lvl2_alarm_recovery":{"value":180.0,"raw":1800,"unit":"A","quality":"good","bitfields":{},"key":"dsg_oc_lvl2_alarm_recovery","name_en":"Dsg OC Level 2 Alarm Recovery","name_cn":"放电电流过大二级报警恢复值","address":"0x602E","category":"parameter","access":"R/W"},"chg_ot_lvl2_alarm":{"value":45.0,"raw":450,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ot_lvl2_alarm","name_en":"Chg OT Level 2 Alarm","name_cn":"充电温度过高二级报警","address":"0x602F","category":"parameter","access":"R/W"},"chg_ot_lvl2_alarm_recovery":{"value":42.0,"raw":420,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ot_lvl2_alarm_recovery","name_en":"Chg OT Level 2 Alarm Recovery","name_cn":"充电温度过高二级报警恢复值","address":"0x6030","category":"parameter","access":"R/W"},"chg_ut_lvl2_alarm":{"value":5.0,"raw":50,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ut_lvl2_alarm","name_en":"Chg UT Level 2 Alarm","name_cn":"充电温度过低二级报警","address":"0x6031","category":"parameter","access":"R/W"},"chg_ut_lvl2_alarm_recovery":{"value":10.0,"raw":100,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ut_lvl2_alarm_recovery","name_en":"Chg UT Level 2 Alarm Recovery","name_cn":"充电温度过低二级报警恢复值","address":"0x6032","category":"parameter","access":"R/W"},"low_soc_lvl2_alarm":{"value":10,"raw":10,"unit":"%","quality":"good","bitfields":{},"key":"low_soc_lvl2_alarm","name_en":"Low SOC Level 2 Alarm","name_cn":"SOC过低二级报警","address":"0x6033","category":"parameter","access":"R/W"},"low_soc_lvl2_alarm_recovery":{"value":10,"raw":10,"unit":"%","quality":"good","bitfields":{},"key":"low_soc_lvl2_alarm_recovery","name_en":"Low SOC Level 2 Alarm Recovery","name_cn":"SOC过低二级报警恢复值","address":"0x6034","category":"parameter","access":"R/W"},"term_ot_lvl2_alarm":{"value":70.0,"raw":700,"unit":"℃","quality":"good","bitfields":{},"key":"term_ot_lvl2_alarm","name_en":"Term OT Level 2 Alarm","name_cn":"极柱温度过高二级报警","address":"0x6035","category":"parameter","access":"R/W"},"term_ot_lvl2_alarm_recovery":{"value":65.0,"raw":650,"unit":"℃","quality":"good","bitfields":{},"key":"term_ot_lvl2_alarm_recovery","name_en":"Term OT Level 2 Alarm Recovery","name_cn":"极柱温度过高二级报警恢复值","address":"0x6036","category":"parameter","access":"R/W"},"low_ir_lvl2_alarm":{"value":500,"raw":500,"unit":"Ω/V","quality":"good","bitfields":{},"key":"low_ir_lvl2_alarm","name_en":"Low IR Level 2 Alarm","name_cn":"绝缘阻值过低二级报警","address":"0x6037","category":"parameter","access":"R/W"},"low_ir_lvl2_alarm_recovery":{"value":600,"raw":600,"unit":"Ω/V","quality":"good","bitfields":{},"key":"low_ir_lvl2_alarm_recovery","name_en":"Low IR Level 2 Alarm Recovery","name_cn":"绝缘阻值过低二级报警恢复值","address":"0x6038","category":"parameter","access":"R/W"},"cell_volt_diff_lvl2_alarm":{"value":450,"raw":450,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_lvl2_alarm","name_en":"Cell Volt Diff Level 2 Alarm","name_cn":"单体压差过大二级报警","address":"0x6039","category":"parameter","access":"R/W"},"cell_volt_diff_lvl2_alarm_recovery":{"value":200,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_lvl2_alarm_recovery","name_en":"Cell UV Level 2 Alarm Recovery","name_cn":"单体电压过低二级报警恢复值","address":"0x603A","category":"parameter","access":"R/W"},"vrack_cal_diff_lvl2_alarm":{"value":83.2,"raw":832,"unit":"V","quality":"good","bitfields":{},"key":"vrack_cal_diff_lvl2_alarm","name_en":"Rack Volt Calibration Level 2 Alarm","name_cn":"簇总压校验差过大二级报警","address":"0x603B","category":"parameter","access":"R/W"},"vrack_cal_diff_lvl2_alarm_recovery":{"value":66.5,"raw":665,"unit":"V","quality":"good","bitfields":{},"key":"vrack_cal_diff_lvl2_alarm_recovery","name_en":"Rack Volt Calibration Level 2 Alarm Recovery","name_cn":"簇总压校验差过大二级报警恢复值","address":"0x603C","category":"parameter","access":"R/W"},"cell_ot_lvl2_alarm":{"value":45.0,"raw":450,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ot_lvl2_alarm","name_en":"Cell OT Level 2 Alarm","name_cn":"单体温度过高二级报警","address":"0x603D","category":"parameter","access":"R/W"},"cell_ot_lvl2_alarm_recovery":{"value":42.0,"raw":420,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ot_lvl2_alarm_recovery","name_en":"Cell OT Level 2 Alarm Recovery","name_cn":"单体温度过高二级报警恢复值","address":"0x603E","category":"parameter","access":"R/W"},"cell_ut_lvl2_alarm":{"value":5.0,"raw":50,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ut_lvl2_alarm","name_en":"Cell UT Level 2 Alarm","name_cn":"单体温度过低二级报警","address":"0x603F","category":"parameter","access":"R/W"},"cell_ut_lvl2_alarm_recovery":{"value":10.0,"raw":100,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ut_lvl2_alarm_recovery","name_en":"Cell UT Level 2 Alarm Recovery","name_cn":"单体温度过低二级报警恢复值","address":"0x6040","category":"parameter","access":"R/W"},"cell_temp_diff_lvl2_alarm":{"value":6.0,"raw":60,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_lvl2_alarm","name_en":"Cell Temp Diff Level 2 Alarm","name_cn":"单体温差过大二级报警","address":"0x6041","category":"parameter","access":"R/W"},"cell_temp_diff_lvl2_alarm_recovery":{"value":4.0,"raw":40,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_lvl2_alarm_recovery","name_en":"Cell Temp Diff Level 2 Alarm Recovery","name_cn":"单体温差过大二级报警恢复值","address":"0x6042","category":"parameter","access":"R/W"},"pdu_ot_lvl2_alarm":{"value":90.0,"raw":900,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_ot_lvl2_alarm","name_en":"PDU OT Level 2 Alarm","name_cn":"高压箱温度过高二级报警","address":"0x6043","category":"parameter","access":"R/W"},"pdu_ot_lvl2_alarm_recovery":{"value":80.0,"raw":800,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_ot_lvl2_alarm_recovery","name_en":"PDU OT Level 2 Alarm Recovery","name_cn":"高压箱温度过高二级报警恢复值","address":"0x6044","category":"parameter","access":"R/W"},"cell_ov_lvl1_alarm":{"value":3600,"raw":3600,"unit":"mV","quality":"good","bitfields":{},"key":"cell_ov_lvl1_alarm","name_en":"Cell OV Level 1 Alarm","name_cn":"单体电压过高一级报警","address":"0x6045","category":"parameter","access":"R/W"},"cell_ov_lvl1_alarm_recovery":{"value":3500,"raw":3500,"unit":"mV","quality":"good","bitfields":{},"key":"cell_ov_lvl1_alarm_recovery","name_en":"Cell OV Level 1 Alarm Recovery","name_cn":"单体电压过高一级报警恢复值","address":"0x6046","category":"parameter","access":"R/W"},"cell_uv_lvl1_alarm":{"value":2700,"raw":2700,"unit":"mV","quality":"good","bitfields":{},"key":"cell_uv_lvl1_alarm","name_en":"Cell UV Level 1 Alarm","name_cn":"单体电压过低一级报警","address":"0x6047","category":"parameter","access":"R/W"},"cell_uv_lvl1_alarm_recovery":{"value":2900,"raw":2900,"unit":"mV","quality":"good","bitfields":{},"key":"cell_uv_lvl1_alarm_recovery","name_en":"Cell OV Level 3 Alarm Recovery","name_cn":"单体电压过高三级报警恢复值","address":"0x6048","category":"parameter","access":"R/W"},"rack_ov_lvl1_alarm":{"value":1518.4,"raw":15184,"unit":"V","quality":"good","bitfields":{},"key":"rack_ov_lvl1_alarm","name_en":"Rack OV Level 1 Alarm","name_cn":"簇总压过高一级报警","address":"0x6049","category":"parameter","access":"R/W"},"rack_ov_lvl1_alarm_recovery":{"value":1476.8000000000002,"raw":14768,"unit":"V","quality":"good","bitfields":{},"key":"rack_ov_lvl1_alarm_recovery","name_en":"Rack OV Level 1 Alarm Recovery","name_cn":"簇总压过高一级报警恢复值","address":"0x604A","category":"parameter","access":"R/W"},"rack_uv_lvl1_alarm":{"value":1060.8,"raw":10608,"unit":"V","quality":"good","bitfields":{},"key":"rack_uv_lvl1_alarm","name_en":"Rack UV Level 1 Alarm","name_cn":"簇总压过低一级报警","address":"0x604B","category":"parameter","access":"R/W"},"rack_uv_lvl1_alarm_recovery":{"value":1123.2,"raw":11232,"unit":"V","quality":"good","bitfields":{},"key":"rack_uv_lvl1_alarm_recovery","name_en":"Rack UV Level 1 Alarm Recovery","name_cn":"簇总压过低一级报警恢复值","address":"0x604C","category":"parameter","access":"R/W"},"chg_oc_lvl1_alarm":{"value":210.0,"raw":2100,"unit":"A","quality":"good","bitfields":{},"key":"chg_oc_lvl1_alarm","name_en":"Chg OC Level 1 Alarm","name_cn":"充电电流过大一级报警","address":"0x604D","category":"parameter","access":"R/W"},"chg_oc_lvl1_alarm_recovery":{"value":180.0,"raw":1800,"unit":"A","quality":"good","bitfields":{},"key":"chg_oc_lvl1_alarm_recovery","name_en":"Chg OC Level 1 Alarm Recovery","name_cn":"充电电流过大一级报警恢复值","address":"0x604E","category":"parameter","access":"R/W"},"dsg_oc_lvl1_alarm":{"value":210.0,"raw":2100,"unit":"A","quality":"good","bitfields":{},"key":"dsg_oc_lvl1_alarm","name_en":"Dsg OC Level 1 Alarm","name_cn":"放电电流过大一级报警","address":"0x604F","category":"parameter","access":"R/W"},"dsg_oc_lvl1_alarm_recovery":{"value":180.0,"raw":1800,"unit":"A","quality":"good","bitfields":{},"key":"dsg_oc_lvl1_alarm_recovery","name_en":"Dsg OC Level 1 Alarm Recovery","name_cn":"放电电流过大一级报警恢复值","address":"0x6050","category":"parameter","access":"R/W"},"chg_ot_lvl1_alarm":{"value":50.0,"raw":500,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ot_lvl1_alarm","name_en":"Chg OT Level 1 Alarm","name_cn":"充电温度过高一级报警","address":"0x6051","category":"parameter","access":"R/W"},"chg_ot_lvl1_alarm_recovery":{"value":45.0,"raw":450,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ot_lvl1_alarm_recovery","name_en":"Chg OT Level 1 Alarm Recovery","name_cn":"充电温度过高一级报警恢复值","address":"0x6052","category":"parameter","access":"R/W"},"chg_ut_lvl1_alarm":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ut_lvl1_alarm","name_en":"Chg UT Level 1 Alarm","name_cn":"充电温度过低一级报警","address":"0x6053","category":"parameter","access":"R/W"},"chg_ut_lvl1_alarm_recovery":{"value":5.0,"raw":50,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ut_lvl1_alarm_recovery","name_en":"Chg UT Level 1 Alarm Recovery","name_cn":"充电温度过低一级报警恢复值","address":"0x6054","category":"parameter","access":"R/W"},"low_soc_lvl1_alarm":{"value":95,"raw":95,"unit":"%","quality":"good","bitfields":{},"key":"low_soc_lvl1_alarm","name_en":"Low SOC Level 1 Alarm","name_cn":"SOC过低一级报警","address":"0x6055","category":"parameter","access":"R/W"},"low_soc_lvl1_alarm_recovery":{"value":5,"raw":5,"unit":"%","quality":"good","bitfields":{},"key":"low_soc_lvl1_alarm_recovery","name_en":"Low SOC Level 1 Alarm Recovery","name_cn":"SOC过低一级报警恢复值","address":"0x6056","category":"parameter","access":"R/W"},"term_ot_lvl1_alarm":{"value":80.0,"raw":800,"unit":"℃","quality":"good","bitfields":{},"key":"term_ot_lvl1_alarm","name_en":"Term OT Level 1 Alarm","name_cn":"极柱温度过高一级报警","address":"0x6057","category":"parameter","access":"R/W"},"term_ot_lvl1_alarm_recovery":{"value":75.0,"raw":750,"unit":"℃","quality":"good","bitfields":{},"key":"term_ot_lvl1_alarm_recovery","name_en":"Term OT Level 1 Alarm Recovery","name_cn":"极柱温度过高一级报警恢复值","address":"0x6058","category":"parameter","access":"R/W"},"low_ir_lvl1_alarm":{"value":100,"raw":100,"unit":"Ω/V","quality":"good","bitfields":{},"key":"low_ir_lvl1_alarm","name_en":"Low IR Level 1 Alarm","name_cn":"绝缘阻值过低一级报警","address":"0x6059","category":"parameter","access":"R/W"},"low_ir_lvl1_alarm_recovery":{"value":5,"raw":5,"unit":"Ω/V","quality":"good","bitfields":{},"key":"low_ir_lvl1_alarm_recovery","name_en":"Low IR Level 1 Alarm Recovery","name_cn":"绝缘阻值过低一级报警恢复值","address":"0x605A","category":"parameter","access":"R/W"},"cell_volt_diff_lvl1_alarm":{"value":650,"raw":650,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_lvl1_alarm","name_en":"Cell Volt Diff Level 1 Alarm","name_cn":"单体压差过大一级报警","address":"0x605B","category":"parameter","access":"R/W"},"cell_volt_diff_lvl1_alarm_recovery":{"value":200,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_lvl1_alarm_recovery","name_en":"Cell UV Level 1 Alarm Recovery","name_cn":"单体电压过低一级报警恢复值","address":"0x605C","category":"parameter","access":"R/W"},"vrack_cal_diff_lvl1_alarm":{"value":83.2,"raw":832,"unit":"V","quality":"good","bitfields":{},"key":"vrack_cal_diff_lvl1_alarm","name_en":"Rack Volt Calibration Level 1 Alarm","name_cn":"簇总压校验差过大一级报警","address":"0x605D","category":"parameter","access":"R/W"},"vrack_cal_diff_lvl1_alarm_recovery":{"value":66.5,"raw":665,"unit":"V","quality":"good","bitfields":{},"key":"vrack_cal_diff_lvl1_alarm_recovery","name_en":"Rack Volt Calibration Level 1 Alarm Recovery","name_cn":"簇总压校验差过大一级报警恢复值","address":"0x605E","category":"parameter","access":"R/W"},"cell_ot_lvl1_alarm":{"value":50.0,"raw":500,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ot_lvl1_alarm","name_en":"Cell OT Level 1 Alarm","name_cn":"单体温度过高一级报警","address":"0x605F","category":"parameter","access":"R/W"},"cell_ot_lvl1_alarm_recovery":{"value":45.0,"raw":450,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ot_lvl1_alarm_recovery","name_en":"Cell OT Level 1 Alarm Recovery","name_cn":"单体温度过高一级报警恢复值","address":"0x6060","category":"parameter","access":"R/W"},"cell_ut_lvl1_alarm":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ut_lvl1_alarm","name_en":"Cell UT Level 1 Alarm","name_cn":"单体温度过低一级报警","address":"0x6061","category":"parameter","access":"R/W"},"cell_ut_lvl1_alarm_recovery":{"value":5.0,"raw":50,"unit":"℃","quality":"good","bitfields":{},"key":"cell_ut_lvl1_alarm_recovery","name_en":"Cell UT Level 1 Alarm Recovery","name_cn":"单体温度过低一级报警恢复值","address":"0x6062","category":"parameter","access":"R/W"},"cell_temp_diff_lvl1_alarm":{"value":10.0,"raw":100,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_lvl1_alarm","name_en":"Cell Temp Diff Level 1 Alarm","name_cn":"单体温差过大一级报警","address":"0x6063","category":"parameter","access":"R/W"},"cell_temp_diff_lvl1_alarm_recovery":{"value":6.0,"raw":60,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_lvl1_alarm_recovery","name_en":"Cell Temp Diff Level 1 Alarm Recovery","name_cn":"单体温差过大一级报警恢复值","address":"0x6064","category":"parameter","access":"R/W"},"pdu_ot_lvl1_alarm":{"value":100.0,"raw":1000,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_ot_lvl1_alarm","name_en":"PDU OT Level 1 Alarm","name_cn":"高压箱温度过高一级报警","address":"0x6065","category":"parameter","access":"R/W"},"pdu_ot_lvl1_alarm_recovery":{"value":90.0,"raw":900,"unit":"℃","quality":"good","bitfields":{},"key":"pdu_ot_lvl1_alarm_recovery","name_en":"PDU OT Level 1 Alarm Recovery","name_cn":"高压箱温度过高一级报警恢复值","address":"0x6066","category":"parameter","access":"R/W"},"lv1_module_vol_differ_hi_alm_throld":{"value":24.900000000000002,"raw":249,"unit":"V","quality":"good","bitfields":{},"key":"lv1_module_vol_differ_hi_alm_throld","name_en":"Pack Voltage Difference Level 1 Alarm","name_cn":"Pack压差过大一级报警","address":"0x6067","category":"parameter","access":"R"},"lv2_module_vol_differ_hi_alm_throld":{"value":18.7,"raw":187,"unit":"V","quality":"good","bitfields":{},"key":"lv2_module_vol_differ_hi_alm_throld","name_en":"Pack Voltage Difference Level 2 Alarm","name_cn":"Pack压差过大二级报警","address":"0x6068","category":"parameter","access":"R"},"lv3_module_vol_differ_hi_alm_throld":{"value":12.4,"raw":124,"unit":"V","quality":"good","bitfields":{},"key":"lv3_module_vol_differ_hi_alm_throld","name_en":"Pack Voltage Difference Level 3 Alarm","name_cn":"Pack压差过大三级报警","address":"0x6069","category":"parameter","access":"R"},"lv1_module_vol_differ_hi_alm_reco":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"lv1_module_vol_differ_hi_alm_reco","name_en":"Pack Voltage Difference Level 1 Alarm Recovery","name_cn":"Pack压差过大报警一级恢复值","address":"0x606A","category":"parameter","access":"R"},"lv2_module_vol_differ_hi_alm_reco":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"lv2_module_vol_differ_hi_alm_reco","name_en":"Pack Voltage Difference Level 2 Alarm Recovery","name_cn":"Pack压差过大报警二级恢复值","address":"0x606B","category":"parameter","access":"R"},"lv3_module_vol_differ_hi_alm_reco":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"lv3_module_vol_differ_hi_alm_reco","name_en":"Pack Voltage Difference Level 3 Alarm Recovery","name_cn":"Pack压差过大报警三级恢复值","address":"0x606C","category":"parameter","access":"R"},"copper_ot_lvl1_alarm_trigger":{"value":80.0,"raw":800,"unit":"℃","quality":"good","bitfields":{},"key":"copper_ot_lvl1_alarm_trigger","name_en":"Busbar OT Level 1 Alarm","name_cn":"铜排温度过高一级报警","address":"0x606D","category":"parameter","access":"R/W"},"copper_ot_lvl2_alarm_trigger":{"value":70.0,"raw":700,"unit":"℃","quality":"good","bitfields":{},"key":"copper_ot_lvl2_alarm_trigger","name_en":"Busbar OT Level 2 Alarm","name_cn":"铜排温度过高二级报警","address":"0x606E","category":"parameter","access":"R/W"},"copper_ot_lvl3_alarm_trigger":{"value":60.0,"raw":600,"unit":"℃","quality":"good","bitfields":{},"key":"copper_ot_lvl3_alarm_trigger","name_en":"Busbar OT Level 3 Alarm","name_cn":"铜排温度过高三级报警","address":"0x606F","category":"parameter","access":"R/W"},"copper_ot_lvl1_alarm_recovery":{"value":75.0,"raw":750,"unit":"℃","quality":"good","bitfields":{},"key":"copper_ot_lvl1_alarm_recovery","name_en":"Busbar OT Level 1 Alarm Recovery","name_cn":"铜排温度过高一级恢复值","address":"0x6070","category":"parameter","access":"R/W"},"copper_ot_lvl2_alarm_recovery":{"value":65.0,"raw":650,"unit":"℃","quality":"good","bitfields":{},"key":"copper_ot_lvl2_alarm_recovery","name_en":"Busbar OT Level 2 Alarm Recovery","name_cn":"铜排温度过高二级恢复值","address":"0x6071","category":"parameter","access":"R/W"},"copper_ot_lvl3_alarm_recovery":{"value":55.0,"raw":550,"unit":"℃","quality":"good","bitfields":{},"key":"copper_ot_lvl3_alarm_recovery","name_en":"Busbar OT Level 3 Alarm Recovery","name_cn":"铜排温度过高三级恢复值","address":"0x6072","category":"parameter","access":"R/W"},"chg_cell_volt_lvl1_alarm_trigger":{"value":500.0,"raw":500,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_volt_lvl1_alarm_trigger","name_en":"Chg Cell Volt Diff Level 1 Alarm","name_cn":"充电单体压差过大一级报警","address":"0x6073","category":"parameter","access":"R/W"},"chg_cell_volt_lvl2_alarm_trigger":{"value":400.0,"raw":400,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_volt_lvl2_alarm_trigger","name_en":"Chg Cell Volt Diff Level 2 Alarm","name_cn":"充电单体压差过大二级报警","address":"0x6074","category":"parameter","access":"R/W"},"chg_cell_volt_lvl3_alarm_trigger":{"value":300.0,"raw":300,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_volt_lvl3_alarm_trigger","name_en":"Chg Cell Volt Diff Level 3 Alarm","name_cn":"充电单体压差过大三级报警","address":"0x6075","category":"parameter","access":"R/W"},"chg_cell_volt_lvl1_alarm_recovery":{"value":200.0,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_volt_lvl1_alarm_recovery","name_en":"Chg Cell Volt Diff Level 1 Alarm Recovery","name_cn":"充电单体压差过大一级恢复值","address":"0x6076","category":"parameter","access":"R/W"},"chg_cell_volt_lvl2_alarm_recovery":{"value":200.0,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_volt_lvl2_alarm_recovery","name_en":"Chg Cell Volt Diff Level 2 Alarm Recovery","name_cn":"充电单体压差过大二级恢复值","address":"0x6077","category":"parameter","access":"R/W"},"chg_cell_volt_lvl3_alarm_recovery":{"value":200.0,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_volt_lvl3_alarm_recovery","name_en":"Chg Cell Volt Diff Level 3 Alarm Recovery","name_cn":"充电单体压差过大三级恢复值","address":"0x6078","category":"parameter","access":"R/W"},"chg_cell_temp_lvl1_alarm_trigger":{"value":200.0,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_temp_lvl1_alarm_trigger","name_en":"Chg Cell Temp Diff Level 1 Alarm","name_cn":"充电单体温差过大一级报警","address":"0x6079","category":"parameter","access":"R/W"},"chg_cell_temp_lvl2_alarm_trigger":{"value":150.0,"raw":150,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_temp_lvl2_alarm_trigger","name_en":"Chg Cell Temp Diff Level 2 Alarm","name_cn":"充电单体温差过大二级报警","address":"0x607A","category":"parameter","access":"R/W"},"chg_cell_temp_lvl3_alarm_trigger":{"value":100.0,"raw":100,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_temp_lvl3_alarm_trigger","name_en":"Chg Cell Temp Diff Level 3 Alarm","name_cn":"充电单体温差过大三级报警","address":"0x607B","category":"parameter","access":"R/W"},"chg_cell_temp_lvl1_alarm_recovery":{"value":150.0,"raw":150,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_temp_lvl1_alarm_recovery","name_en":"Chg Cell Temp Diff Level 1 Alarm Recovery","name_cn":"充电单体温差过大一级恢复值","address":"0x607C","category":"parameter","access":"R/W"},"chg_cell_temp_lvl2_alarm_recovery":{"value":130.0,"raw":130,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_temp_lvl2_alarm_recovery","name_en":"Chg Cell Temp Diff Level 2 Alarm Recovery","name_cn":"充电单体温差过大二级恢复值","address":"0x607D","category":"parameter","access":"R/W"},"chg_cell_temp_lvl3_alarm_recovery":{"value":80.0,"raw":80,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_temp_lvl3_alarm_recovery","name_en":"Chg Cell Temp Diff Level 3 Alarm Recovery","name_cn":"充电单体温差过大三级恢复值","address":"0x607E","category":"parameter","access":"R/W"},"bau_sync_time_h16b":{"value":177986238100.0,"raw":1779862381,"unit":"ms","quality":"good","bitfields":{},"key":"bau_sync_time_h16b","name_en":"BAU Sync Time","name_cn":"总控时间","address":"0x6080","category":"parameter","access":"R/W"},"pre_chg_end_volt_diff":{"value":15.0,"raw":150,"unit":"V","quality":"good","bitfields":{},"key":"pre_chg_end_volt_diff","name_en":"Pre-Charge End Volt Diff","name_cn":"预充结束压差","address":"0x6082","category":"parameter","access":"R/W"},"io1_auto_distribute_wrong_id":{"value":25.0,"raw":250,"unit":"℃","quality":"good","bitfields":{},"key":"io1_auto_distribute_wrong_id","name_en":"Pack Fan ON Temp","name_cn":"风扇开启温度","address":"0x6083","category":"parameter","access":"R/W"},"fan_stop_temp":{"value":23.0,"raw":230,"unit":"℃","quality":"good","bitfields":{},"key":"fan_stop_temp","name_en":"Pack Fan OFF Temp","name_cn":"风扇关闭温度","address":"0x6084","category":"parameter","access":"R/W"},"last_byte_of_ip":{"value":1,"raw":1,"unit":null,"quality":"good","bitfields":{},"key":"last_byte_of_ip","name_en":"Last Byte of IP","name_cn":"IP第四个字节","address":"0x6085","category":"parameter","access":"R/W"},"reg_6086_3rd_byte_of_ip":{"value":4,"raw":4,"unit":null,"quality":"good","bitfields":{},"key":"reg_6086_3rd_byte_of_ip","name_en":"3rd Byte of IP","name_cn":"IP第三个字节","address":"0x6086","category":"parameter","access":"R/W"},"reg_6087_2nd_byte_of_ip":{"value":30,"raw":30,"unit":null,"quality":"good","bitfields":{},"key":"reg_6087_2nd_byte_of_ip","name_en":"2nd Byte of IP","name_cn":"IP第二个字节","address":"0x6087","category":"parameter","access":"R/W"},"reg_6088_1st_byte_of_ip":{"value":10,"raw":10,"unit":null,"quality":"good","bitfields":{},"key":"reg_6088_1st_byte_of_ip","name_en":"1st Byte of IP","name_cn":"IP第一个字节","address":"0x6088","category":"parameter","access":"R/W"},"reg_6089_1st_byte_of_gateway":{"value":10,"raw":10,"unit":null,"quality":"good","bitfields":{},"key":"reg_6089_1st_byte_of_gateway","name_en":"1st Byte of Gateway","name_cn":"网关第一个字节","address":"0x6089","category":"parameter","access":"R/W"},"reg_608a_2nd_byte_of_gateway":{"value":30,"raw":30,"unit":null,"quality":"good","bitfields":{},"key":"reg_608a_2nd_byte_of_gateway","name_en":"2nd Byte of Gateway","name_cn":"网关第二个字节","address":"0x608A","category":"parameter","access":"R/W"},"reg_608b_3rd_byte_of_gateway":{"value":4,"raw":4,"unit":null,"quality":"good","bitfields":{},"key":"reg_608b_3rd_byte_of_gateway","name_en":"3rd Byte of Gateway","name_cn":"网关第三个字节","address":"0x608B","category":"parameter","access":"R/W"},"reg_608c_4th_byte_of_gateway":{"value":254,"raw":254,"unit":null,"quality":"good","bitfields":{},"key":"reg_608c_4th_byte_of_gateway","name_en":"4th Byte of Gateway","name_cn":"网关第四个字节","address":"0x608C","category":"parameter","access":"R/W"},"reg_608d_1st_byte_of_subnetmask":{"value":255,"raw":255,"unit":null,"quality":"good","bitfields":{},"key":"reg_608d_1st_byte_of_subnetmask","name_en":"1st Byte of Subnetmask","name_cn":"子网掩码第一个字节","address":"0x608D","category":"parameter","access":"R/W"},"reg_608e_2nd_byte_of_subnetmask":{"value":255,"raw":255,"unit":null,"quality":"good","bitfields":{},"key":"reg_608e_2nd_byte_of_subnetmask","name_en":"2nd Byte of Subnetmask","name_cn":"子网掩码第二个字节","address":"0x608E","category":"parameter","access":"R/W"},"reg_608f_3rd_byte_of_subnetmask":{"value":255,"raw":255,"unit":null,"quality":"good","bitfields":{},"key":"reg_608f_3rd_byte_of_subnetmask","name_en":"3rd Byte of Subnetmask","name_cn":"子网掩码第三个字节","address":"0x608F","category":"parameter","access":"R/W"},"reg_6090_4th_byte_of_subnetmask":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"reg_6090_4th_byte_of_subnetmask","name_en":"4th Byte of Subnetmask","name_cn":"子网掩码第四个字节","address":"0x6090","category":"parameter","access":"R/W"},"chg_module_volt_lvl1_alarm_tigger":{"value":26.0,"raw":260,"unit":"V","quality":"good","bitfields":{},"key":"chg_module_volt_lvl1_alarm_tigger","name_en":"Chg Module Volt Diff Level 1 Alarm","name_cn":"充电Pack压差过大一级报警","address":"0x6091","category":"parameter","access":"R/W"},"chg_module_volt_lvl2_alarm_tigger":{"value":20.8,"raw":208,"unit":"V","quality":"good","bitfields":{},"key":"chg_module_volt_lvl2_alarm_tigger","name_en":"Chg Module Volt Diff Level 2 Alarm","name_cn":"充电Pack压差过大二级报警","address":"0x6092","category":"parameter","access":"R/W"},"chg_module_volt_lvl3_alarm_tigger":{"value":15.600000000000001,"raw":156,"unit":"V","quality":"good","bitfields":{},"key":"chg_module_volt_lvl3_alarm_tigger","name_en":"Chg Module Volt Diff Level 3 Alarm","name_cn":"充电Pack压差过大三级报警","address":"0x6093","category":"parameter","access":"R/W"},"chg_module_volt_lvl1_alarm_recovery":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"chg_module_volt_lvl1_alarm_recovery","name_en":"Chg Module Volt Diff Level 1 Alarm Recovery","name_cn":"充电Pack压差过大一级恢复值","address":"0x6094","category":"parameter","access":"R/W"},"chg_module_volt_lvl2_alarm_recovery":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"chg_module_volt_lvl2_alarm_recovery","name_en":"Chg Module Volt Diff Level 2 Alarm Recovery","name_cn":"充电Pack压差过大二级恢复值","address":"0x6095","category":"parameter","access":"R/W"},"chg_module_volt_lvl3_alarm_recovery":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"chg_module_volt_lvl3_alarm_recovery","name_en":"Chg Module Volt Diff Level 3 Alarm Recovery","name_cn":"充电Pack压差过大三级恢复值","address":"0x6096","category":"parameter","access":"R/W"},"dsg_cell_volt_lvl1_alarm_trigger":{"value":500.0,"raw":500,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_volt_lvl1_alarm_trigger","name_en":"Dsg Cell Volt Diff Level 1 Alarm","name_cn":"放电单体压差过大一级报警","address":"0x6097","category":"parameter","access":"R/W"},"dsg_cell_volt_lvl2_alarm_trigger":{"value":400.0,"raw":400,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_volt_lvl2_alarm_trigger","name_en":"Dsg Cell Volt Diff Level 2 Alarm","name_cn":"放电单体压差过大二级报警","address":"0x6098","category":"parameter","access":"R/W"},"dsg_cell_volt_lvl3_alarm_trigger":{"value":300.0,"raw":300,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_volt_lvl3_alarm_trigger","name_en":"Dsg Cell Volt Diff Level 3 Alarm","name_cn":"放电单体压差过大三级报警","address":"0x6099","category":"parameter","access":"R/W"},"dsg_cell_volt_lvl1_alarm_recovery":{"value":200.0,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_volt_lvl1_alarm_recovery","name_en":"Dsg Cell Volt Diff Level 1 Alarm Recovery","name_cn":"放电单体压差过大一级恢复值","address":"0x609A","category":"parameter","access":"R/W"},"dsg_cell_volt_lvl2_alarm_recovery":{"value":200.0,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_volt_lvl2_alarm_recovery","name_en":"Dsg Cell Volt Diff Level 2 Alarm Recovery","name_cn":"放电单体压差过大二级恢复值","address":"0x609B","category":"parameter","access":"R/W"},"dsg_cell_volt_lvl3_alarm_recovery":{"value":200.0,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_volt_lvl3_alarm_recovery","name_en":"Dsg Cell Volt Diff Level 3 Alarm Recovery","name_cn":"放电单体压差过大三级恢复值","address":"0x609C","category":"parameter","access":"R/W"},"dsg_cell_temp_lvl1_alarm_trigger":{"value":200.0,"raw":200,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_temp_lvl1_alarm_trigger","name_en":"Dsg Cell Temp Diff Level 1 Alarm","name_cn":"放电单体温差过大一级报警","address":"0x609D","category":"parameter","access":"R/W"},"dsg_cell_temp_lvl2_alarm_trigger":{"value":150.0,"raw":150,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_temp_lvl2_alarm_trigger","name_en":"Dsg Cell Temp Diff Level 2 Alarm","name_cn":"放电单体温差过大二级报警","address":"0x609E","category":"parameter","access":"R/W"},"dsg_cell_temp_lvl3_alarm_trigger":{"value":100.0,"raw":100,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_temp_lvl3_alarm_trigger","name_en":"Dsg Cell Temp Diff Level 3 Alarm","name_cn":"放电单体温差过大三级报警","address":"0x609F","category":"parameter","access":"R/W"},"dsg_cell_temp_lvl1_alarm_recovery":{"value":150.0,"raw":150,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_temp_lvl1_alarm_recovery","name_en":"Dsg Cell Temp Diff Level 1 Alarm Recovery","name_cn":"放电单体温差过大一级恢复值","address":"0x60A0","category":"parameter","access":"R/W"},"dsg_cell_temp_lvl2_alarm_recovery":{"value":130.0,"raw":130,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_temp_lvl2_alarm_recovery","name_en":"Dsg Cell Temp Diff Level 2 Alarm Recovery","name_cn":"放电单体温差过大二级恢复值","address":"0x60A1","category":"parameter","access":"R/W"},"dsg_cell_temp_lvl3_alarm_recovery":{"value":80.0,"raw":80,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_temp_lvl3_alarm_recovery","name_en":"Dsg Cell Temp Diff Level 3 Alarm Recovery","name_cn":"放电单体温差过大三级恢复值","address":"0x60A2","category":"parameter","access":"R/W"},"dsg_module_volt_lvl1_alarm_tigger":{"value":26.0,"raw":260,"unit":"V","quality":"good","bitfields":{},"key":"dsg_module_volt_lvl1_alarm_tigger","name_en":"Dsg Module Volt Diff Level 1 Alarm","name_cn":"放电Pack压差过大一级报警","address":"0x60A3","category":"parameter","access":"R/W"},"dsg_module_volt_lvl2_alarm_tigger":{"value":20.8,"raw":208,"unit":"V","quality":"good","bitfields":{},"key":"dsg_module_volt_lvl2_alarm_tigger","name_en":"Dsg Module Volt Diff Level 2 Alarm","name_cn":"放电Pack压差过大二级报警","address":"0x60A4","category":"parameter","access":"R/W"},"dsg_module_volt_lvl3_alarm_tigger":{"value":15.600000000000001,"raw":156,"unit":"V","quality":"good","bitfields":{},"key":"dsg_module_volt_lvl3_alarm_tigger","name_en":"Dsg Module Volt Diff Level 3 Alarm","name_cn":"放电Pack压差过大三级报警","address":"0x60A5","category":"parameter","access":"R/W"},"dsg_module_volt_lvl1_alarm_recovery":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"dsg_module_volt_lvl1_alarm_recovery","name_en":"Dsg Module Volt Diff Level 1 Alarm Recovery","name_cn":"放电Pack压差过大一级恢复值","address":"0x60A6","category":"parameter","access":"R/W"},"dsg_module_volt_lvl2_alarm_recovery":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"dsg_module_volt_lvl2_alarm_recovery","name_en":"Dsg Module Volt Diff Level 2 Alarm Recovery","name_cn":"放电Pack压差过大二级恢复值","address":"0x60A7","category":"parameter","access":"R/W"},"dsg_module_volt_lvl3_alarm_recovery":{"value":10.4,"raw":104,"unit":"V","quality":"good","bitfields":{},"key":"dsg_module_volt_lvl3_alarm_recovery","name_en":"Dsg Module Volt Diff Level 3 Alarm Recovery","name_cn":"放电Pack压差过大三级恢复值","address":"0x60A8","category":"parameter","access":"R/W"},"pack_temp_diff_lv1_alarm_tigger":{"value":20.0,"raw":200,"unit":"℃","quality":"good","bitfields":{},"key":"pack_temp_diff_lv1_alarm_tigger","name_en":"Pack Temp Diff Level 1 Alarm","name_cn":"Pack内温差过大一级报警","address":"0x60A9","category":"parameter","access":"R/W"},"pack_temp_diff_lv2_alarm_tigger":{"value":15.0,"raw":150,"unit":"℃","quality":"good","bitfields":{},"key":"pack_temp_diff_lv2_alarm_tigger","name_en":"Pack Temp Diff Level 2 Alarm","name_cn":"Pack内温差过大二级报警","address":"0x60AA","category":"parameter","access":"R/W"},"pack_temp_diff_lv3_alarm_tigger":{"value":10.0,"raw":100,"unit":"℃","quality":"good","bitfields":{},"key":"pack_temp_diff_lv3_alarm_tigger","name_en":"Pack Temp Diff Level 3 Alarm","name_cn":"Pack内温差过大三级报警","address":"0x60AB","category":"parameter","access":"R/W"},"pack_temp_diff_lv1_alarm_recovery":{"value":15.0,"raw":150,"unit":"℃","quality":"good","bitfields":{},"key":"pack_temp_diff_lv1_alarm_recovery","name_en":"Pack Temp Diff Level 1 Alarm Recovery","name_cn":"Pack内温差过大一级恢复值","address":"0x60AC","category":"parameter","access":"R/W"},"pack_temp_diff_lv2_alarm_recovery":{"value":13.0,"raw":130,"unit":"℃","quality":"good","bitfields":{},"key":"pack_temp_diff_lv2_alarm_recovery","name_en":"Pack Temp Diff Level 2 Alarm Recovery","name_cn":"Pack内温差过大二级恢复值","address":"0x60AD","category":"parameter","access":"R/W"},"pack_temp_diff_lv3_alarm_recovery":{"value":8.0,"raw":80,"unit":"℃","quality":"good","bitfields":{},"key":"pack_temp_diff_lv3_alarm_recovery","name_en":"Pack Temp Diff Level 3 Alarm Recovery","name_cn":"Pack内温差过大三级恢复值","address":"0x60AE","category":"parameter","access":"R/W"},"rack_ov_tip_trigger":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"rack_ov_tip_trigger","name_en":"Rack OV Tip Trigger","name_cn":"簇总压过高截止","address":"0x6101","category":"parameter_lv4","access":"R/W"},"rack_uv_tip_trigger":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"rack_uv_tip_trigger","name_en":"Rack UV Tip Trigger","name_cn":"簇总压过低截止","address":"0x6102","category":"parameter_lv4","access":"R/W"},"cell_ov_tip_trigger":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"cell_ov_tip_trigger","name_en":"Cell OV Tip Trigger","name_cn":"单体电压过高截止","address":"0x6104","category":"parameter_lv4","access":"R/W"},"cell_uv_tip_trigger":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"cell_uv_tip_trigger","name_en":"Cell UV Tip Trigger","name_cn":"单体电压过低截止","address":"0x6105","category":"parameter_lv4","access":"R/W"},"cell_volt_diff_tip_trigger":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"cell_volt_diff_tip_trigger","name_en":"Cell Volt Diff Tip Trigger","name_cn":"单体压差过大截止","address":"0x6106","category":"parameter_lv4","access":"R/W"},"dsg_ot_tip_trigger":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"dsg_ot_tip_trigger","name_en":"Dsg OT Tip Trigger","name_cn":"放电温度过高截止","address":"0x6107","category":"parameter_lv4","access":"R/W"},"dsg_ut_tip_trigger":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"dsg_ut_tip_trigger","name_en":"Dsg UT Tip Trigger","name_cn":"放电温度过低截止","address":"0x6108","category":"parameter_lv4","access":"R/W"},"cell_temp_diff_tip_trigger":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_tip_trigger","name_en":"Cell Temp Diff Tip Trigger","name_cn":"温差过大截止","address":"0x6109","category":"parameter_lv4","access":"R/W"},"chg_ot_tip_trigger":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ot_tip_trigger","name_en":"Chg OT Tip Trigger","name_cn":"充电温度过高截止","address":"0x610A","category":"parameter_lv4","access":"R/W"},"chg_ut_tip_trigger":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ut_tip_trigger","name_en":"Chg UT Tip Trigger","name_cn":"充电温度过低截止","address":"0x610B","category":"parameter_lv4","access":"R/W"},"chg_oc_tip_trigger":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"chg_oc_tip_trigger","name_en":"Chg OC Tip Trigger","name_cn":"放电电流过大截止","address":"0x610C","category":"parameter_lv4","access":"R/W"},"dsg_oc_tip_trigger":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"dsg_oc_tip_trigger","name_en":"Dsg OC Tip Trigger","name_cn":"充电电流过大截止","address":"0x610D","category":"parameter_lv4","access":"R/W"},"pack_ov_tip_trigger":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_ov_tip_trigger","name_en":"Pack OV Tip Trigger","name_cn":"Pack电压过高截止","address":"0x610E","category":"parameter_lv4","access":"R/W"},"pack_uv_tip_trigger":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_uv_tip_trigger","name_en":"Pack UV Tip Trigger","name_cn":"Pack电压过低截止","address":"0x610F","category":"parameter_lv4","access":"R/W"},"pack_volt_diff_tip_trigger":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_volt_diff_tip_trigger","name_en":"Pack Volt Diff Tip Trigger","name_cn":"Pack压差过大截止","address":"0x6110","category":"parameter_lv4","access":"R/W"},"chg_cell_volt_tip_trigger":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_volt_tip_trigger","name_en":"Chg Cell Volt Diff Tip Trigger","name_cn":"充电单体压差过大截止","address":"0x6111","category":"parameter_lv4","access":"R/W"},"chg_cell_temp_tip_trigger":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"chg_cell_temp_tip_trigger","name_en":"Chg Cell Temp Diff Tip Trigger","name_cn":"充电单体温差过大截止","address":"0x6112","category":"parameter_lv4","access":"R/W"},"chg_module_volt_tip_trigger":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"chg_module_volt_tip_trigger","name_en":"Chg Module Volt Diff Tip Trigger","name_cn":"充电Pack压差过大截止","address":"0x6113","category":"parameter_lv4","access":"R/W"},"rack_ov_tip_recovery":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"rack_ov_tip_recovery","name_en":"Rack OV Notify Recovery","name_cn":"簇总压过高截止恢复值","address":"0x6114","category":"parameter_lv4","access":"R/W"},"rack_uv_tip_recovery":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"rack_uv_tip_recovery","name_en":"Rack UV Notify Recovery","name_cn":"簇总压过低截止恢复值","address":"0x6115","category":"parameter_lv4","access":"R/W"},"cell_ov_tip_recovery":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"cell_ov_tip_recovery","name_en":"Cell OV Notify Recovery","name_cn":"单体电压过高截止恢复值","address":"0x6117","category":"parameter_lv4","access":"R/W"},"cell_uv_tip_recovery":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"cell_uv_tip_recovery","name_en":"Cell UV Notify Recovery","name_cn":"单体电压过低截止恢复值","address":"0x6118","category":"parameter_lv4","access":"R/W"},"cell_volt_diff_tip_recovery":{"value":0,"raw":0,"unit":null,"quality":"good","bitfields":{},"key":"cell_volt_diff_tip_recovery","name_en":"Cell Volt Diff Notify Recovery","name_cn":"单体压差过大截止恢复值","address":"0x6119","category":"parameter_lv4","access":"R/W"},"dsg_ot_tip_recovery":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"dsg_ot_tip_recovery","name_en":"Dsg OT Notify Recovery","name_cn":"放电温度过高截止恢复值","address":"0x611A","category":"parameter_lv4","access":"R/W"},"dsg_ut_tip_recovery":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"dsg_ut_tip_recovery","name_en":"Dsg UT Notify Recovery","name_cn":"放电温度过低截止恢复值","address":"0x611B","category":"parameter_lv4","access":"R/W"},"cell_temp_diff_tip_recovery":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"cell_temp_diff_tip_recovery","name_en":"Cell Temp Diff Notify Recovery","name_cn":"温差过大截止恢复值","address":"0x611C","category":"parameter_lv4","access":"R/W"},"chg_ot_tip_recovery":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ot_tip_recovery","name_en":"Chg OT Notify Recovery","name_cn":"充电温度过高截止恢复值","address":"0x611D","category":"parameter_lv4","access":"R/W"},"chg_ut_tip_recovery":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"chg_ut_tip_recovery","name_en":"Chg UT Notify Recovery","name_cn":"充电温度过低截止恢复值","address":"0x611E","category":"parameter_lv4","access":"R/W"},"chg_oc_tip_recovery":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"chg_oc_tip_recovery","name_en":"Dsg OC Notify Recovery","name_cn":"放电电流过大截止恢复值","address":"0x611F","category":"parameter_lv4","access":"R/W"},"dsg_oc_tip_recovery":{"value":0.0,"raw":0,"unit":"A","quality":"good","bitfields":{},"key":"dsg_oc_tip_recovery","name_en":"Chg OC Notify Recovery","name_cn":"充电电流过大截止恢复值","address":"0x6120","category":"parameter_lv4","access":"R/W"},"pack_ov_tip_recovery":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_ov_tip_recovery","name_en":"Pack OV Notify Recovery","name_cn":"Pack电压过高截止恢复值","address":"0x6121","category":"parameter_lv4","access":"R/W"},"pack_uv_tip_recovery":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_uv_tip_recovery","name_en":"Pack UV Notify Recovery","name_cn":"Pack电压过低截止恢复值","address":"0x6122","category":"parameter_lv4","access":"R/W"},"pack_volt_diff_tip_recovery":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"pack_volt_diff_tip_recovery","name_en":"Pack Volt Diff Notify Recovery","name_cn":"Pack压差过大截止恢复值","address":"0x6123","category":"parameter_lv4","access":"R/W"},"chg_cell_volt_tip_recovery":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"chg_cell_volt_tip_recovery","name_en":"Chg Cell Volt Diff Notify Recovery","name_cn":"充电单体压差过大截止恢复值","address":"0x6124","category":"parameter_lv4","access":"R/W"},"chg_cell_temp_tip_recovery":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"chg_cell_temp_tip_recovery","name_en":"Chg Cell Temp Diff Notify Recovery","name_cn":"充电单体温差过大截止恢复值","address":"0x6125","category":"parameter_lv4","access":"R/W"},"chg_module_volt_tip_recovery":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"chg_module_volt_tip_recovery","name_en":"Chg Module Volt Diff Notify Recovery","name_cn":"充电Pack压差过大截止恢复值","address":"0x6126","category":"parameter_lv4","access":"R/W"},"dsg_cell_volt_tip_trigger":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_volt_tip_trigger","name_en":"Dsg Cell Volt Diff Notify","name_cn":"放电单体压差过大截止","address":"0x6127","category":"parameter_lv4","access":"R/W"},"dsg_cell_temp_tip_trigger":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"dsg_cell_temp_tip_trigger","name_en":"Dsg Cell Temp Diff Notify","name_cn":"放电单体温差过大截止","address":"0x6128","category":"parameter_lv4","access":"R/W"},"dsg_module_volt_tip_trigger":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"dsg_module_volt_tip_trigger","name_en":"Dsg Module Volt Diff Notify","name_cn":"放电Pack压差过大截止","address":"0x6129","category":"parameter_lv4","access":"R/W"},"pack_temp_diff_tip_trigger":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"pack_temp_diff_tip_trigger","name_en":"Pack Temp Diff Notify","name_cn":"Pack内温差过大截止","address":"0x612A","category":"parameter_lv4","access":"R/W"},"dsg_cell_volt_tip_recovery":{"value":0.0,"raw":0,"unit":"mV","quality":"good","bitfields":{},"key":"dsg_cell_volt_tip_recovery","name_en":"Dsg Cell Volt Diff Notify Recovery","name_cn":"放电单体压差过大截止-恢复值","address":"0x617A","category":"parameter_lv4","access":"R/W"},"dsg_cell_temp_tip_recovery":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"dsg_cell_temp_tip_recovery","name_en":"Dsg Cell Temp Diff Notify Recovery","name_cn":"放电单体温差过大截止恢复值","address":"0x617B","category":"parameter_lv4","access":"R/W"},"dsg_module_volt_tip_recovery":{"value":0.0,"raw":0,"unit":"V","quality":"good","bitfields":{},"key":"dsg_module_volt_tip_recovery","name_en":"Dsg Module Volt Diff Notify Recovery","name_cn":"放电Pack压差过大截止恢复值","address":"0x617C","category":"parameter_lv4","access":"R/W"},"pack_temp_diff_tip_recovery":{"value":0.0,"raw":0,"unit":"℃","quality":"good","bitfields":{},"key":"pack_temp_diff_tip_recovery","name_en":"Pack Temp Diff Notify Recovery","name_cn":"Pack内温差过大截止恢复值","address":"0x617D","category":"parameter_lv4","access":"R/W"},"vcell":{"value":[3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3334.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3335.0,3335.0,3335.0,3334.0,3334.0,3335.0,3335.0,3335.0,3334.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0],"raw":[3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3334,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3335,3334,3335,3335,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3334,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3335,3335,3335,3334,3334,3335,3335,3335,3334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"unit":"mV","quality":"good","bitfields":{},"key":"vcell","name_en":"Cell Voltege","name_cn":"单体电压","address":"0x1401","category":"detail","access":"R"},"tcell":{"value":[22.200000000000003,21.700000000000003,21.400000000000002,21.700000000000003,21.3,21.900000000000002,21.6,21.700000000000003,21.400000000000002,21.6,21.6,21.400000000000002,21.700000000000003,21.8,21.8,22.0,22.1,22.1,21.6,21.400000000000002,21.900000000000002,21.900000000000002,21.700000000000003,22.0,21.700000000000003,21.900000000000002,21.8,21.8,21.900000000000002,22.1,22.1,21.8,21.700000000000003,21.6,21.3,21.6,21.400000000000002,21.3,21.3,21.400000000000002,21.3,21.400000000000002,21.5,21.8,21.6,21.700000000000003,21.8,21.8,21.6,21.6,21.5,21.5,21.400000000000002,21.700000000000003,21.400000000000002,21.5,21.6,21.6,22.0,22.400000000000002,22.6,22.3,21.900000000000002,21.8,21.6,21.6,21.5,21.400000000000002,21.5,21.400000000000002,21.400000000000002,21.700000000000003,21.5,21.700000000000003,21.8,21.700000000000003,22.0,21.700000000000003,21.5,21.5,21.700000000000003,21.6,21.8,21.8,21.700000000000003,22.1,22.200000000000003,22.3,22.6,23.0,22.0,21.6,21.5,21.5,21.400000000000002,21.3,21.400000000000002,21.5,21.400000000000002,21.6,21.5,21.5,21.6,21.700000000000003,21.6,21.900000000000002,21.8,21.8,21.8,21.8,21.8,21.8,21.6,21.5,21.6,21.6,21.6,21.6,22.0,22.1,21.6,21.400000000000002,21.3,21.3,21.1,21.1,21.1,21.3,21.400000000000002,21.1,21.3,21.200000000000003,21.3,21.400000000000002,21.400000000000002,21.900000000000002,21.700000000000003,21.700000000000003,21.6,21.5,21.8,21.5,21.8,21.400000000000002,21.6,21.700000000000003,21.6,21.6,21.8,22.0,21.8,21.700000000000003,21.5,21.3,21.1,21.5,21.3,21.1,21.6,21.700000000000003,21.5,21.400000000000002,21.400000000000002,21.700000000000003,21.900000000000002,21.700000000000003,21.900000000000002,21.8,21.8,22.0,21.700000000000003,21.8,21.700000000000003,21.5,21.5,21.6,21.6,21.6,21.900000000000002,22.1,21.8,21.8,21.6,21.6,21.3,21.5,21.200000000000003,21.400000000000002,21.400000000000002,21.5,21.400000000000002,21.5,21.400000000000002,21.5,21.700000000000003,22.1,21.900000000000002,21.900000000000002,21.5,21.6,21.8,21.8,21.700000000000003,21.700000000000003,21.5,21.700000000000003,21.6,21.6,21.900000000000002,22.0,23.0,22.700000000000003,22.200000000000003,22.3,22.400000000000002,22.3,22.200000000000003,22.0,22.1,22.200000000000003,22.3,22.200000000000003,22.3,22.400000000000002,22.6,22.400000000000002,22.400000000000002,22.200000000000003,22.1,22.3,22.1,22.1,22.3,22.3,22.200000000000003,22.200000000000003,22.3,22.5,22.400000000000002,22.900000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0],"raw":[222,217,214,217,213,219,216,217,214,216,216,214,217,218,218,220,221,221,216,214,219,219,217,220,217,219,218,218,219,221,221,218,217,216,213,216,214,213,213,214,213,214,215,218,216,217,218,218,216,216,215,215,214,217,214,215,216,216,220,224,226,223,219,218,216,216,215,214,215,214,214,217,215,217,218,217,220,217,215,215,217,216,218,218,217,221,222,223,226,230,220,216,215,215,214,213,214,215,214,216,215,215,216,217,216,219,218,218,218,218,218,218,216,215,216,216,216,216,220,221,216,214,213,213,211,211,211,213,214,211,213,212,213,214,214,219,217,217,216,215,218,215,218,214,216,217,216,216,218,220,218,217,215,213,211,215,213,211,216,217,215,214,214,217,219,217,219,218,218,220,217,218,217,215,215,216,216,216,219,221,218,218,216,216,213,215,212,214,214,215,214,215,214,215,217,221,219,219,215,216,218,218,217,217,215,217,216,216,219,220,230,227,222,223,224,223,222,220,221,222,223,222,223,224,226,224,224,222,221,223,221,221,223,223,222,222,223,225,224,229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"unit":"℃","quality":"good","bitfields":{},"key":"tcell","name_en":"Cell Temperature","name_cn":"单体温度","address":"0x1801","category":"detail","access":"R"},"tterm_pos":{"value":[23.5,24.700000000000003,25.3,23.700000000000003,23.6,23.5,23.8,24.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0],"raw":[235,247,253,237,236,235,238,246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"unit":"℃","quality":"good","bitfields":{},"key":"tterm_pos","name_en":"Tterm_pos","name_cn":"正极温度","address":"0x2201","category":"detail","access":"R"},"tterm_neg":{"value":[23.6,24.400000000000002,26.0,24.3,23.900000000000002,23.400000000000002,23.700000000000003,24.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0],"raw":[236,244,260,243,239,234,237,243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"unit":"℃","quality":"good","bitfields":{},"key":"tterm_neg","name_en":"Tterm_neg","name_cn":"负极温度","address":"0x2281","category":"detail","access":"R"},"copper_temp":{"value":[0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0],"raw":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"unit":"℃","quality":"good","bitfields":{},"key":"copper_temp","name_en":"Busbar Temp","name_cn":"铜排温度","address":"0x2301","category":"detail","access":"R"},"coolant_temp":{"value":[0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0],"raw":[0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0],"unit":"℃","quality":"good","bitfields":{},"key":"coolant_temp","name_en":"Coolant Temp","name_cn":"冷却液温度","address":"0x2381","category":"detail","access":"R"}},"poll_status":{"fast":{"timestamp":"2026-07-27T08:22:21.034723+00:00","online":true,"read_errors":[],"point_count":34},"normal":{"timestamp":"2026-07-27T08:22:20.395320+00:00","online":true,"read_errors":[],"point_count":109},"slow":{"timestamp":"2026-07-27T08:22:20.518088+00:00","online":true,"read_errors":[],"point_count":222},"bulk":{"timestamp":"2026-07-27T08:22:20.560301+00:00","online":true,"read_errors":[],"point_count":6}},"host":"192.168.111.22","port":503,"unit_id":2,"read_errors":[],"poll_classes":["fast"]}